time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9204745292663574,0.5077576041221619,0.4585460722446441,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.7284014821052551,0.6208425760269165,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.945349931716919,0.5457186102867126,0.3821556866168976,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8826741576194763,0.450823426246643,0.4290965497493744,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7245845794677734,0.2435504049062729,1.1110514402389526,284.890625,284.95001220703125,304.5033874511719,294.0203857421875,299.4813232421875,297.2721252441406,284.8917236328125,1.0,0.6740565299987793,0.4006676971912384,0.4006676971912384,1.0,1.0,-3.605523586273194,1.0997934341430664,2.505730152130127,0.2221692651510238,0.8554826378822327,0.8554826378822327,0.0,200.24668884277344,185.0,67216.515625,0.0,3905.563720703125,1.0,278.2572326660156,282.7023010253906,297.0243530273437,301.3941955566406,293.1499938964844,293.1499938964844,278.54998779296875,39681.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321610927581788,1.0,0.0,0.0,3.6125967502594,3.612621068954468,8.708277619007276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.7060546875,0.0,1519.2119140625,1895.4371337890625,0.0,3700.93408203125,0.8999849557876587,1.0,0.0,3.0,1.0,0.0
17936820,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9290602803230286,0.5076819062232971,0.457998514175415,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.7365913987159729,0.6054776906967163,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9563071727752686,0.549736499786377,0.3845921158790588,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8906794190406799,0.4518717229366302,0.4296648800373077,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7304072976112366,0.2441409677267074,1.1120107173919678,284.9894104003906,284.95001220703125,304.5244445800781,294.0355834960937,299.5050354003906,297.3060302734375,284.9891357421875,1.0,0.6696217060089111,0.3998033106327057,0.3998033106327057,1.0,1.0,-3.591111660003662,1.0922647714614868,2.498847007751465,0.2178538888692855,0.9359785318374634,0.9359785318374634,0.0,194.406982421875,203.0,66336.9140625,0.0,3832.82421875,1.0,278.5420227050781,282.8294372558594,297.0033874511719,301.2305603027344,293.1499938964844,293.1499938964844,278.25,34307.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222376942634584,1.0,0.0,0.0,3.696477890014648,3.6965019702911377,9.11736833586474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.939453125,0.0,1572.6712646484375,1895.4371337890625,0.0,3609.794677734375,0.9145824909210204,1.0,0.0,3.0,1.0,0.0
17936880,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9290602803230286,0.5076819062232971,0.457998514175415,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.7365913987159729,0.6054776906967163,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9563071727752686,0.549736499786377,0.3845921158790588,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8906794190406799,0.4518717229366302,0.4296648800373077,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7304072976112366,0.2441409677267074,1.1120107173919678,284.9894104003906,284.95001220703125,304.5244445800781,294.0355834960937,299.5050354003906,297.3060302734375,284.9891357421875,1.0,0.6696217060089111,0.3998033106327057,0.3998033106327057,1.0,1.0,-3.591111660003662,1.0922647714614868,2.498847007751465,0.2178538888692855,0.9359785318374634,0.9359785318374634,0.0,194.406982421875,203.0,66336.9140625,0.0,3832.82421875,1.0,278.5420227050781,282.8294372558594,297.0033874511719,301.2305603027344,293.1499938964844,293.1499938964844,278.25,34307.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222376942634584,1.0,0.0,0.0,3.696477890014648,3.6965019702911377,9.11736833586474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.939453125,0.0,1572.6712646484375,1895.4371337890625,0.0,3609.794677734375,0.9145824909210204,1.0,0.0,3.0,1.0,0.0
17936940,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.925272524356842,0.5065412521362305,0.4572710692882538,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.7419529557228088,0.6108865737915039,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9553841352462769,0.552916407585144,0.3869819641113281,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8884297013282776,0.4523228406906128,0.4303171932697296,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7288625836372375,0.2444766014814376,1.114262580871582,284.9164123535156,284.95001220703125,304.5455322265625,294.0510559082031,299.5159912109375,297.31884765625,284.9179992675781,1.0,0.6729711890220642,0.3989389538764953,0.3989389538764953,1.0,1.0,-3.6030795574188232,1.0937680006027222,2.50931167602539,0.2162387818098068,0.8635873794555664,0.8635873794555664,0.0,196.7965850830078,221.0,67040.765625,0.0,3878.1572265625,1.0,278.25762939453125,282.7284851074219,297.0599975585937,301.3990478515625,293.1499938964844,293.1499938964844,278.54998779296875,38352.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927370011806488,1.0,0.0,0.0,3.582570791244507,3.582594633102417,8.564122140342079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3349609375,0.0,1476.7098388671875,1895.4371337890625,0.0,3657.010986328125,0.8924130201339722,1.0,0.0,3.0,1.0,0.0
17937000,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.925272524356842,0.5065412521362305,0.4572710692882538,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.7419529557228088,0.6108865737915039,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9553841352462769,0.552916407585144,0.3869819641113281,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8884297013282776,0.4523228406906128,0.4303171932697296,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7288625836372375,0.2444766014814376,1.114262580871582,284.9164123535156,284.95001220703125,304.5455322265625,294.0510559082031,299.5159912109375,297.31884765625,284.9179992675781,1.0,0.6729711890220642,0.3989389538764953,0.3989389538764953,1.0,1.0,-3.6030795574188232,1.0937680006027222,2.50931167602539,0.2162387818098068,0.8635873794555664,0.8635873794555664,0.0,196.7965850830078,221.0,67040.765625,0.0,3878.1572265625,1.0,278.25762939453125,282.7284851074219,297.0599975585937,301.3990478515625,293.1499938964844,293.1499938964844,278.54998779296875,38352.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927370011806488,1.0,0.0,0.0,3.582570791244507,3.582594633102417,8.564122140342079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3349609375,0.0,1476.7098388671875,1895.4371337890625,0.0,3657.010986328125,0.8924130201339722,1.0,0.0,3.0,1.0,0.0
17937060,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9149347543716432,0.5066034197807312,0.4572940170764923,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7446120381355286,0.6289571523666382,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9478440880775452,0.5571168065071106,0.3898877799510956,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.880420982837677,0.4534893035888672,0.431456983089447,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.723063588142395,0.2451699823141098,1.1179909706115725,285.0238342285156,284.95001220703125,304.5666809082031,294.0668029785156,299.5213317871094,297.3229675292969,285.0235900878906,1.0,0.6811848878860474,0.3978975713253021,0.3978975713253021,1.0,1.0,-3.634188652038574,1.1012415885925293,2.532947063446045,0.2162281274795532,0.9697754979133606,0.9697754979133606,0.0,204.48248291015625,239.0,66971.2109375,0.0,4006.34228515625,1.0,278.5419616699219,282.847900390625,297.0496826171875,301.30633544921875,293.1499938964844,293.1499938964844,278.25,32851.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206063747406006,1.0,0.0,0.0,3.718259334564209,3.718283414840698,9.225133226209435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.216796875,0.0,1586.448974609375,1895.4371337890625,0.0,3594.753662109375,0.9186193346977234,1.0,0.0,3.0,1.0,0.0
17937120,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9149347543716432,0.5066034197807312,0.4572940170764923,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7446120381355286,0.6289571523666382,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9478440880775452,0.5571168065071106,0.3898877799510956,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.880420982837677,0.4534893035888672,0.431456983089447,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.723063588142395,0.2451699823141098,1.1179909706115725,285.0238342285156,284.95001220703125,304.5666809082031,294.0668029785156,299.5213317871094,297.3229675292969,285.0235900878906,1.0,0.6811848878860474,0.3978975713253021,0.3978975713253021,1.0,1.0,-3.634188652038574,1.1012415885925293,2.532947063446045,0.2162281274795532,0.9697754979133606,0.9697754979133606,0.0,204.48248291015625,239.0,66971.2109375,0.0,4006.34228515625,1.0,278.5419616699219,282.847900390625,297.0496826171875,301.30633544921875,293.1499938964844,293.1499938964844,278.25,32851.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206063747406006,1.0,0.0,0.0,3.718259334564209,3.718283414840698,9.225133226209435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.216796875,0.0,1586.448974609375,1895.4371337890625,0.0,3594.753662109375,0.9186193346977234,1.0,0.0,3.0,1.0,0.0
17937180,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9005082249641418,0.5052798390388489,0.456789493560791,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7428618669509888,0.6565331816673279,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9348446726799012,0.560157835483551,0.3924773037433624,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8683684468269348,0.4538089632987976,0.4323664903640747,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7138784527778625,0.2453035712242126,1.121171236038208,284.9208984375,284.95001220703125,304.5878295898437,294.0827941894531,299.507080078125,297.2983093261719,284.9239501953125,1.0,0.6924569606781006,0.3968561887741089,0.3968561887741089,1.0,1.0,-3.674804925918579,1.1118448972702026,2.562960147857666,0.217311218380928,0.891524612903595,0.891524612903595,0.0,216.2166442871093,242.0,68449.9609375,0.0,4187.41455078125,1.0,278.2572326660156,282.710205078125,297.11114501953125,301.538330078125,293.1499938964844,293.1499938964844,278.54998779296875,37231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297049045562744,1.0,0.0,0.0,3.6667771339416495,3.666801452636719,8.971443321570405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.12890625,0.0,1561.171875,1895.4371337890625,0.0,3678.436279296875,0.9100948572158812,1.0,0.0,3.0,1.0,0.0
17937240,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9005082249641418,0.5052798390388489,0.456789493560791,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7428618669509888,0.6565331816673279,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9348446726799012,0.560157835483551,0.3924773037433624,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8683684468269348,0.4538089632987976,0.4323664903640747,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7138784527778625,0.2453035712242126,1.121171236038208,284.9208984375,284.95001220703125,304.5878295898437,294.0827941894531,299.507080078125,297.2983093261719,284.9239501953125,1.0,0.6924569606781006,0.3968561887741089,0.3968561887741089,1.0,1.0,-3.674804925918579,1.1118448972702026,2.562960147857666,0.217311218380928,0.891524612903595,0.891524612903595,0.0,216.2166442871093,242.0,68449.9609375,0.0,4187.41455078125,1.0,278.2572326660156,282.710205078125,297.11114501953125,301.538330078125,293.1499938964844,293.1499938964844,278.54998779296875,37231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297049045562744,1.0,0.0,0.0,3.6667771339416495,3.666801452636719,8.971443321570405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.12890625,0.0,1561.171875,1895.4371337890625,0.0,3678.436279296875,0.9100948572158812,1.0,0.0,3.0,1.0,0.0
17937300,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.895086944103241,0.5051421523094177,0.4565089046955108,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.7414082288742065,0.6677613854408264,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9298675060272216,0.5621081590652466,0.3937413692474365,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8637112975120544,0.4542249739170074,0.4327244460582733,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7100232839584351,0.2454433292150497,1.122123956680298,285.0419311523437,284.95001220703125,304.5984191894531,294.0909118652344,299.5005187988281,297.2871398925781,285.0433349609375,1.0,0.6967319846153259,0.3963354825973511,0.3963354825973511,1.0,1.0,-3.691096305847168,1.1157411336898804,2.575355291366577,0.2176441401243209,0.9843462109565736,0.9843462109565736,0.0,221.1234436035156,242.0,67937.3203125,0.0,4262.34033203125,1.0,278.5028991699219,282.8449401855469,297.0733337402344,301.355224609375,293.1499938964844,293.1499938964844,278.54998779296875,33145.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254159927368164,1.0,0.0,0.0,3.734463214874268,3.734487533569336,9.30571331991814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6572265625,0.0,1607.3299560546875,1895.4371337890625,0.0,3639.053955078125,0.9235885143280028,1.0,0.0,3.0,1.0,0.0
17937360,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8911970257759094,0.5051200985908508,0.4566154181957245,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.7400389909744263,0.6764436364173889,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.926583170890808,0.5641608834266663,0.3952555358409881,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8604256510734558,0.4547572731971741,0.4333299100399017,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7071539759635925,0.2456513047218322,1.123581886291504,285.0333557128906,284.95001220703125,304.6089782714844,294.0990600585937,299.4933166503906,297.2787780761719,285.0324401855469,1.0,0.7005436420440674,0.3953821063041687,0.3953821063041687,1.0,1.0,-3.7059850692749023,1.117896556854248,2.5880885124206543,0.216412678360939,1.0,1.0,0.0,225.0882873535156,245.0,68335.0390625,0.0,4328.08740234375,1.0,278.54327392578125,282.8332214355469,297.09149169921875,301.4405517578125,293.1499938964844,293.1499938964844,278.25,32706.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249504804611206,1.0,0.0,0.0,3.809027671813965,3.809052467346192,9.68102881415689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.3583984375,0.0,1691.6800537109375,1895.4371337890625,0.0,3634.7724609375,0.93864905834198,1.0,0.0,3.0,1.0,0.0
17937420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.883648693561554,0.5035313367843628,0.4557647407054901,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.7357582449913025,0.6921574473381042,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9204367399215698,0.5669388771057129,0.3975779414176941,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8543268442153931,0.4548243880271911,0.4338777065277099,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7016791701316833,0.2454707622528076,1.1246297359466553,284.9084167480469,284.95001220703125,304.63006591796875,294.11553955078125,299.4710998535156,297.25250244140625,284.9096374511719,1.0,0.7067857980728149,0.3934753239154815,0.3934753239154815,1.0,1.0,-3.728602409362793,1.1195452213287354,2.6090571880340576,0.2130806595087051,0.9115972518920898,0.9115972518920898,0.0,232.1446228027344,248.0,69728.125,0.0,4435.49072265625,1.0,278.2569580078125,282.6832580566406,297.14410400390625,301.6558532714844,293.1499938964844,293.1499938964844,278.1499938964844,37242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341154098510742,1.0,0.0,0.0,3.763893604278565,3.763919115066528,9.45296335430612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.98046875,0.0,1673.1968994140625,1895.4371337890625,0.0,3718.8046875,0.931650459766388,1.0,0.0,3.0,1.0,0.0
17937480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.883648693561554,0.5035313367843628,0.4557647407054901,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.7357582449913025,0.6921574473381042,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9204367399215698,0.5669388771057129,0.3975779414176941,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8543268442153931,0.4548243880271911,0.4338777065277099,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7016791701316833,0.2454707622528076,1.1246297359466553,284.9084167480469,284.95001220703125,304.63006591796875,294.11553955078125,299.4710998535156,297.25250244140625,284.9096374511719,1.0,0.7067857980728149,0.3934753239154815,0.3934753239154815,1.0,1.0,-3.728602409362793,1.1195452213287354,2.6090571880340576,0.2130806595087051,0.9115972518920898,0.9115972518920898,0.0,232.1446228027344,248.0,69728.125,0.0,4435.49072265625,1.0,278.2569580078125,282.6832580566406,297.14410400390625,301.6558532714844,293.1499938964844,293.1499938964844,278.1499938964844,37242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341154098510742,1.0,0.0,0.0,3.763893604278565,3.763919115066528,9.45296335430612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.98046875,0.0,1673.1968994140625,1895.4371337890625,0.0,3718.8046875,0.931650459766388,1.0,0.0,3.0,1.0,0.0
17937540,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8747461438179016,0.5022310018539429,0.4547489583492279,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9940135478973388,0.7319434881210327,0.6941391229629517,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9127088785171508,0.5699261426925659,0.3997728526592254,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8469517827033997,0.4549004733562469,0.4341738820075989,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6948819160461426,0.245225578546524,1.1247735023498535,284.9165344238281,284.95001220703125,304.65106201171875,294.1322631835937,299.4555969238281,297.2378234863281,284.9178161621094,1.0,0.7108573913574219,0.3915685415267944,0.3915685415267944,1.0,1.0,-3.7330596446990967,1.1150285005569458,2.6180310249328613,0.2080622613430023,0.8851519823074341,0.8851519823074341,0.0,239.70169067382807,251.0,69759.21875,0.0,4496.029296875,1.0,278.1522521972656,282.6815185546875,297.1387939453125,301.6465148925781,293.1499938964844,293.1499938964844,278.45001220703125,38011.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358615279197692,1.0,0.0,0.0,3.679240942001343,3.679265737533569,9.032537491293624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.1845703125,0.0,1581.1187744140625,1895.4371337890625,0.0,3734.748291015625,0.9134673476219176,1.0,0.0,3.0,1.0,0.0
17937600,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8747461438179016,0.5022310018539429,0.4547489583492279,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9940135478973388,0.7319434881210327,0.6941391229629517,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9127088785171508,0.5699261426925659,0.3997728526592254,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8469517827033997,0.4549004733562469,0.4341738820075989,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6948819160461426,0.245225578546524,1.1247735023498535,284.9165344238281,284.95001220703125,304.65106201171875,294.1322631835937,299.4555969238281,297.2378234863281,284.9178161621094,1.0,0.7108573913574219,0.3915685415267944,0.3915685415267944,1.0,1.0,-3.7330596446990967,1.1150285005569458,2.6180310249328613,0.2080622613430023,0.8851519823074341,0.8851519823074341,0.0,239.70169067382807,251.0,69759.21875,0.0,4496.029296875,1.0,278.1522521972656,282.6815185546875,297.1387939453125,301.6465148925781,293.1499938964844,293.1499938964844,278.45001220703125,38011.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358615279197692,1.0,0.0,0.0,3.679240942001343,3.679265737533569,9.032537491293624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.1845703125,0.0,1581.1187744140625,1895.4371337890625,0.0,3734.748291015625,0.9134673476219176,1.0,0.0,3.0,1.0,0.0
17937660,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8709540963172913,0.5021750926971436,0.4545369446277618,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.990448236465454,0.7313700914382935,0.6931383609771729,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9099212288856506,0.5725041031837463,0.4014612138271332,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8438855409622192,0.4554672241210937,0.4346250593662262,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6919640898704529,0.2453753054141998,1.1254475116729736,285.02960205078125,284.95001220703125,304.6644287109375,294.1430969238281,299.45489501953125,297.2394714355469,285.0284118652344,1.0,0.7127664685249329,0.3906254768371582,0.3906254768371582,1.0,1.0,-3.7348825931549072,1.112626552581787,2.62225604057312,0.2052202075719833,0.9763461351394652,0.9763461351394652,0.0,243.2105865478516,251.0,69001.1640625,0.0,4523.68701171875,1.0,278.4220886230469,282.81280517578125,297.1093444824219,301.4759826660156,293.1499938964844,293.1499938964844,278.45001220703125,33332.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292890429496764,1.0,0.0,0.0,3.755687475204468,3.7557120323181152,9.411789392288484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.60546875,0.0,1633.427490234375,1895.4371337890625,0.0,3674.62255859375,0.9277727007865906,1.0,0.0,3.0,1.0,0.0
17937720,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8696324229240417,0.5021258592605591,0.4546065628528595,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.989181399345398,0.7312761545181274,0.6930587887763977,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9092472195625304,0.5739330649375916,0.4025322496891022,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.842883825302124,0.4558226764202118,0.4350299835205078,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6909922361373901,0.2455047816038131,1.126268982887268,285.01483154296875,284.95001220703125,304.67193603515625,294.14923095703125,299.4550170898437,297.2409362792969,285.01348876953125,1.0,0.7138164043426514,0.3900950253009796,0.3900950253009796,1.0,1.0,-3.737635850906372,1.111870288848877,2.625765562057495,0.2038692235946655,0.9838225245475768,0.9838225245475768,0.0,244.6747894287109,254.0,69172.15625,0.0,4540.8037109375,1.0,278.443359375,282.8005676269531,297.1285400390625,301.53533935546875,293.1499938964844,293.1499938964844,278.1499938964844,33308.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286038875579834,1.0,0.0,0.0,3.796142339706421,3.7961673736572266,9.615641829441302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.2783203125,0.0,1680.9742431640625,1895.4371337890625,0.0,3668.337890625,0.9361156225204468,1.0,0.0,3.0,1.0,0.0
17937780,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8646207451820374,0.5005700588226318,0.453723281621933,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9846739172935486,0.729950487613678,0.6922491192817688,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9060171246528624,0.5766450762748718,0.4047689437866211,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8390955328941345,0.4558749794960022,0.4355032444000244,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6873812675476074,0.2453244924545288,1.1270071268081665,284.9023742675781,284.95001220703125,304.69268798828125,294.1664123535156,299.4471130371094,297.2339172363281,284.90362548828125,1.0,0.7161974310874939,0.3886215090751648,0.3886215090751648,1.0,1.0,-3.7397611141204834,1.1079059839248655,2.631855010986328,0.1997565329074859,0.8884426951408386,0.8884426951408386,0.0,249.1934051513672,257.0,70012.0546875,0.0,4575.6982421875,1.0,278.1564025878906,282.66717529296875,297.1838073730469,301.7220458984375,293.1499938964844,293.1499938964844,278.45001220703125,38225.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355384707450868,1.0,0.0,0.0,3.7082011699676514,3.708226203918457,9.175291779683904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.203125,0.0,1615.803955078125,1895.4371337890625,0.0,3731.80029296875,0.919947862625122,1.0,0.0,3.0,1.0,0.0
17937840,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8646207451820374,0.5005700588226318,0.453723281621933,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9846739172935486,0.729950487613678,0.6922491192817688,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9060171246528624,0.5766450762748718,0.4047689437866211,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8390955328941345,0.4558749794960022,0.4355032444000244,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6873812675476074,0.2453244924545288,1.1270071268081665,284.9023742675781,284.95001220703125,304.69268798828125,294.1664123535156,299.4471130371094,297.2339172363281,284.90362548828125,1.0,0.7161974310874939,0.3886215090751648,0.3886215090751648,1.0,1.0,-3.7397611141204834,1.1079059839248655,2.631855010986328,0.1997565329074859,0.8884426951408386,0.8884426951408386,0.0,249.1934051513672,257.0,70012.0546875,0.0,4575.6982421875,1.0,278.1564025878906,282.66717529296875,297.1838073730469,301.7220458984375,293.1499938964844,293.1499938964844,278.45001220703125,38225.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355384707450868,1.0,0.0,0.0,3.7082011699676514,3.708226203918457,9.175291779683904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.203125,0.0,1615.803955078125,1895.4371337890625,0.0,3731.80029296875,0.919947862625122,1.0,0.0,3.0,1.0,0.0
17937900,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8624930381774902,0.5003524422645569,0.4532812833786011,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9827203154563904,0.7298831343650818,0.6919152736663818,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.904824435710907,0.578484833240509,0.4058787226676941,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8375005722045898,0.4561959505081177,0.4356736540794372,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6858139634132385,0.2453790605068206,1.1270573139190674,285.0180969238281,284.95001220703125,304.7030029296875,294.1750793457031,299.4462890625,297.2348937988281,285.01934814453125,1.0,0.7172037363052368,0.3878847658634186,0.3878847658634186,1.0,1.0,-3.740420341491699,1.1057939529418943,2.6346263885498047,0.1974726170301437,0.9696843028068542,0.9696843028068542,0.0,251.1062774658203,257.0,69130.1484375,0.0,4589.8193359375,1.0,278.4034423828125,282.800537109375,297.14605712890625,301.5150756835937,293.1499938964844,293.1499938964844,278.45001220703125,34221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300860166549684,1.0,0.0,0.0,3.752383232116699,3.752407789230346,9.39523488341365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.4404296875,0.0,1636.4053955078125,1895.4371337890625,0.0,3681.929443359375,0.928471028804779,1.0,0.0,3.0,1.0,0.0
17937960,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8613235354423523,0.5002922415733337,0.4532662332057953,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9816216230392456,0.7300460338592529,0.6920719146728516,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.90462464094162,0.5804678201675415,0.4072782695293426,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8367104530334473,0.4566684663295746,0.4361343383789062,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6850006580352783,0.2455477118492126,1.1278897523880005,285.0071105957031,284.95001220703125,304.7132873535156,294.1838073730469,299.44757080078125,297.2376708984375,285.0059814453125,1.0,0.7183136343955994,0.387274831533432,0.387274831533432,1.0,1.0,-3.743829250335693,1.1049641370773315,2.638865232467652,0.1958685517311096,0.9838348627090454,0.9838348627090454,0.0,252.498046875,260.0,69333.265625,0.0,4608.412109375,1.0,278.44366455078125,282.79217529296875,297.1640625,301.5849304199219,293.1499938964844,293.1499938964844,278.1499938964844,33577.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928375780582428,1.0,0.0,0.0,3.812314033508301,3.8123393058776855,9.697741916170344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6796875,0.0,1702.4248046875,1895.4371337890625,0.0,3666.24462890625,0.9399837255477904,1.0,0.0,3.0,1.0,0.0
17938020,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8574485182762146,0.4987591803073883,0.4523455798625946,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9780002236366272,0.7289966344833374,0.6915678381919861,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.902648389339447,0.5831841826438904,0.4094740450382232,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8339030146598816,0.4566977322101593,0.4365338087081909,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6822679042816162,0.2453605383634567,1.1283899545669556,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.44171142578125,297.2316589355469,284.90142822265625,1.0,0.7202636003494263,0.3860549330711365,0.3860549330711365,1.0,1.0,-3.74585223197937,1.101744294166565,2.644107818603516,0.1924884021282196,0.8887192010879517,0.8887192010879517,0.0,256.1228332519531,263.0,70130.703125,0.0,4637.3828125,1.0,278.15631103515625,282.6636962890625,297.2174072265625,301.7640380859375,293.1499938964844,293.1499938964844,278.45001220703125,38393.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349491000175476,1.0,0.0,0.0,3.717100620269776,3.717125654220581,9.219384651260044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.763671875,0.0,1627.344970703125,1895.4371337890625,0.0,3726.420166015625,0.9220780730247498,1.0,0.0,3.0,1.0,0.0
17938080,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8574485182762146,0.4987591803073883,0.4523455798625946,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9780002236366272,0.7289966344833374,0.6915678381919861,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.902648389339447,0.5831841826438904,0.4094740450382232,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8339030146598816,0.4566977322101593,0.4365338087081909,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6822679042816162,0.2453605383634567,1.1283899545669556,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.44171142578125,297.2316589355469,284.90142822265625,1.0,0.7202636003494263,0.3860549330711365,0.3860549330711365,1.0,1.0,-3.74585223197937,1.101744294166565,2.644107818603516,0.1924884021282196,0.8887192010879517,0.8887192010879517,0.0,256.1228332519531,263.0,70130.703125,0.0,4637.3828125,1.0,278.15631103515625,282.6636962890625,297.2174072265625,301.7640380859375,293.1499938964844,293.1499938964844,278.45001220703125,38393.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349491000175476,1.0,0.0,0.0,3.717100620269776,3.717125654220581,9.219384651260044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.763671875,0.0,1627.344970703125,1895.4371337890625,0.0,3726.420166015625,0.9220780730247498,1.0,0.0,3.0,1.0,0.0
17938140,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8547965884208679,0.4985258877277374,0.4519131183624267,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9754111170768738,0.7291820645332336,0.6914926767349243,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9019116759300232,0.587052583694458,0.4119996726512909,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8320581912994385,0.4575004577636719,0.4371523261070251,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6803812980651855,0.2455942034721374,1.1292226314544678,285.00701904296875,284.95001220703125,304.7538146972656,294.21923828125,299.443359375,297.2361145019531,285.0059509277344,1.0,0.7221684455871582,0.3848350346088409,0.3848350346088409,1.0,1.0,-3.7500171661376953,1.0992369651794434,2.650780200958252,0.1889770478010177,0.9850992560386658,0.9850992560386658,0.0,258.9560241699219,266.0,69439.0546875,0.0,4667.46533203125,1.0,278.44366455078125,282.7906799316406,297.1987609863281,301.6268615722656,293.1499938964844,293.1499938964844,278.1499938964844,33650.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276028871536256,1.0,0.0,0.0,3.819273710250856,3.8192989826202393,9.73318265096168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.2802734375,0.0,1711.383056640625,1895.4371337890625,0.0,3659.1494140625,0.941581130027771,1.0,0.0,3.0,1.0,0.0
17938200,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8547965884208679,0.4985258877277374,0.4519131183624267,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9754111170768738,0.7291820645332336,0.6914926767349243,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9019116759300232,0.587052583694458,0.4119996726512909,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8320581912994385,0.4575004577636719,0.4371523261070251,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6803812980651855,0.2455942034721374,1.1292226314544678,285.00701904296875,284.95001220703125,304.7538146972656,294.21923828125,299.443359375,297.2361145019531,285.0059509277344,1.0,0.7221684455871582,0.3848350346088409,0.3848350346088409,1.0,1.0,-3.7500171661376953,1.0992369651794434,2.650780200958252,0.1889770478010177,0.9850992560386658,0.9850992560386658,0.0,258.9560241699219,266.0,69439.0546875,0.0,4667.46533203125,1.0,278.44366455078125,282.7906799316406,297.1987609863281,301.6268615722656,293.1499938964844,293.1499938964844,278.1499938964844,33650.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276028871536256,1.0,0.0,0.0,3.819273710250856,3.8192989826202393,9.73318265096168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.2802734375,0.0,1711.383056640625,1895.4371337890625,0.0,3659.1494140625,0.941581130027771,1.0,0.0,3.0,1.0,0.0
17938260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8513317108154297,0.4970177114009857,0.4510094225406647,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9719588160514832,0.7281290292739868,0.690992534160614,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9003047347068787,0.5897794365882874,0.4142011702060699,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8295723795890808,0.4575274288654327,0.4375438094139099,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.677948534488678,0.2454096376895904,1.1297051906585691,284.9000244140625,284.95001220703125,304.773681640625,294.2372436523437,299.4374084472656,297.2304992675781,284.9013977050781,1.0,0.72400963306427,0.383597582578659,0.383597582578659,1.0,1.0,-3.752041339874268,1.0959428548812866,2.6560983657836914,0.1854874938726425,0.8900657892227173,0.8900657892227173,0.0,262.3597717285156,269.0,70238.3671875,0.0,4695.10009765625,1.0,278.1562805175781,282.6622009277344,297.2527770996094,301.806640625,293.1499938964844,293.1499938964844,278.45001220703125,38403.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340836405754088,1.0,0.0,0.0,3.723992586135864,3.72401762008667,9.253603252545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.1083984375,0.0,1635.40869140625,1895.4371337890625,0.0,3718.514404296875,0.9236233830451964,1.0,0.0,3.0,1.0,0.0
17938320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8513317108154297,0.4970177114009857,0.4510094225406647,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9719588160514832,0.7281290292739868,0.690992534160614,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9003047347068787,0.5897794365882874,0.4142011702060699,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8295723795890808,0.4575274288654327,0.4375438094139099,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.677948534488678,0.2454096376895904,1.1297051906585691,284.9000244140625,284.95001220703125,304.773681640625,294.2372436523437,299.4374084472656,297.2304992675781,284.9013977050781,1.0,0.72400963306427,0.383597582578659,0.383597582578659,1.0,1.0,-3.752041339874268,1.0959428548812866,2.6560983657836914,0.1854874938726425,0.8900657892227173,0.8900657892227173,0.0,262.3597717285156,269.0,70238.3671875,0.0,4695.10009765625,1.0,278.1562805175781,282.6622009277344,297.2527770996094,301.806640625,293.1499938964844,293.1499938964844,278.45001220703125,38403.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340836405754088,1.0,0.0,0.0,3.723992586135864,3.72401762008667,9.253603252545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.1083984375,0.0,1635.40869140625,1895.4371337890625,0.0,3718.514404296875,0.9236233830451964,1.0,0.0,3.0,1.0,0.0
17938380,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8489075303077698,0.4967981278896332,0.4505864977836609,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9694252610206604,0.7282757759094238,0.690882682800293,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8997410535812378,0.5936601758003235,0.4167311787605285,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8278936743736267,0.458323985338211,0.4381526410579681,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6762211918830872,0.2456398159265518,1.1305077075958252,285.0076599121094,284.95001220703125,304.79327392578125,294.25543212890625,299.4388427734375,297.2351989746094,285.006591796875,1.0,0.7258514165878296,0.3823601007461548,0.3823601007461548,1.0,1.0,-3.7561330795288086,1.0933313369750977,2.662801742553711,0.1818491071462631,0.9871309995651244,0.9871309995651244,0.0,265.0913391113281,272.0,69538.1953125,0.0,4724.4296875,1.0,278.4436950683594,282.7899475097656,297.2347717285156,301.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,33664.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92670476436615,1.0,0.0,0.0,3.825419664382935,3.8254449367523193,9.764531796463416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.69140625,0.0,1718.9117431640625,1895.4371337890625,0.0,3650.900390625,0.9429817199707032,1.0,0.0,3.0,1.0,0.0
17938440,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8489075303077698,0.4967981278896332,0.4505864977836609,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9694252610206604,0.7282757759094238,0.690882682800293,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8997410535812378,0.5936601758003235,0.4167311787605285,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8278936743736267,0.458323985338211,0.4381526410579681,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6762211918830872,0.2456398159265518,1.1305077075958252,285.0076599121094,284.95001220703125,304.79327392578125,294.25543212890625,299.4388427734375,297.2351989746094,285.006591796875,1.0,0.7258514165878296,0.3823601007461548,0.3823601007461548,1.0,1.0,-3.7561330795288086,1.0933313369750977,2.662801742553711,0.1818491071462631,0.9871309995651244,0.9871309995651244,0.0,265.0913391113281,272.0,69538.1953125,0.0,4724.4296875,1.0,278.4436950683594,282.7899475097656,297.2347717285156,301.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,33664.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92670476436615,1.0,0.0,0.0,3.825419664382935,3.8254449367523193,9.764531796463416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.69140625,0.0,1718.9117431640625,1895.4371337890625,0.0,3650.900390625,0.9429817199707032,1.0,0.0,3.0,1.0,0.0
17938500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8476659059524536,0.4961299896240234,0.4503675997257232,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9681167006492616,0.7278323769569397,0.6908568739891052,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8994136452674866,0.5950931310653687,0.417990505695343,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.82705157995224,0.4584130644798279,0.4385030567646026,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6753851771354675,0.2456044554710388,1.131162405014038,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4364624023437,297.2333068847656,284.8767395019531,1.0,0.7268338799476624,0.3817413747310638,0.3817413747310638,1.0,1.0,-3.758573055267334,1.092141032218933,2.6664321422576904,0.1802303940057754,0.89873206615448,0.89873206615448,0.0,266.5466003417969,272.0,70611.7734375,0.0,4740.81201171875,1.0,278.1938781738281,282.6414489746094,297.2909851074219,301.90704345703125,293.1499938964844,293.1499938964844,278.1499938964844,37204.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319324493408204,1.0,0.0,0.0,3.799931287765503,3.799957036972046,9.634845810069237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.1533203125,0.0,1715.8392333984375,1895.4371337890625,0.0,3698.84130859375,0.9379289150238036,1.0,0.0,3.0,1.0,0.0
17938560,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.845648467540741,0.4953016936779022,0.4496923983097076,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9659574031829834,0.7271701097488403,0.6903343200683594,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8982661366462708,0.5963767170906067,0.4189279079437256,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8255401253700256,0.4583384394645691,0.4385324120521545,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6739212870597839,0.2454461753368377,1.1309490203857422,284.89996337890625,284.95001220703125,304.81256103515625,294.2738037109375,299.4328308105469,297.2297058105469,284.9013977050781,1.0,0.7276496291160583,0.3811486363410949,0.3811486363410949,1.0,1.0,-3.7580416202545166,1.0900554656982422,2.6679861545562744,0.1783633828163147,0.8918113708496094,0.8918113708496094,0.0,268.4496765136719,275.0,70345.5234375,0.0,4751.51171875,1.0,278.15655517578125,282.660888671875,297.28912353515625,301.8502502441406,293.1499938964844,293.1499938964844,278.45001220703125,38363.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331340193748474,1.0,0.0,0.0,3.730968952178955,3.73099422454834,9.288306728194584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.244140625,0.0,1643.20556640625,1895.4371337890625,0.0,3709.833740234375,0.925224244594574,1.0,0.0,3.0,1.0,0.0
