time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8433544039726257,0.495087206363678,0.4492745697498321,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.963394820690155,0.7272573709487915,0.6901698708534241,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8977717757225037,0.6002529263496399,0.4214530289173126,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.823936402797699,0.4591221213340759,0.4391286373138428,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6722733378410339,0.2456649243831634,1.1317005157470703,285.0080871582031,284.95001220703125,304.8314514160156,294.2923583984375,299.4343566894531,297.23443603515625,285.00701904296875,1.0,0.7294573187828064,0.3799631297588348,0.3799631297588348,1.0,1.0,-3.761991262435913,1.0875412225723269,2.674449920654297,0.1748116463422775,0.98928302526474,0.98928302526474,0.0,271.1623229980469,278.0,69638.3125,0.0,4780.41064453125,1.0,278.4437561035156,282.7890930175781,297.2716979980469,301.71337890625,293.1499938964844,293.1499938964844,278.1499938964844,33674.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257708787918092,1.0,0.0,0.0,3.831727743148804,3.831753015518189,9.796762014957494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.615234375,0.0,1726.638427734375,1895.4371337890625,0.0,3642.317138671875,0.9444162845611572,1.0,0.0,3.0,1.0,0.0
17938680,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8433544039726257,0.495087206363678,0.4492745697498321,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.963394820690155,0.7272573709487915,0.6901698708534241,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8977717757225037,0.6002529263496399,0.4214530289173126,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.823936402797699,0.4591221213340759,0.4391286373138428,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6722733378410339,0.2456649243831634,1.1317005157470703,285.0080871582031,284.95001220703125,304.8314514160156,294.2923583984375,299.4343566894531,297.23443603515625,285.00701904296875,1.0,0.7294573187828064,0.3799631297588348,0.3799631297588348,1.0,1.0,-3.761991262435913,1.0875412225723269,2.674449920654297,0.1748116463422775,0.98928302526474,0.98928302526474,0.0,271.1623229980469,278.0,69638.3125,0.0,4780.41064453125,1.0,278.4437561035156,282.7890930175781,297.2716979980469,301.71337890625,293.1499938964844,293.1499938964844,278.1499938964844,33674.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257708787918092,1.0,0.0,0.0,3.831727743148804,3.831753015518189,9.796762014957494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.615234375,0.0,1726.638427734375,1895.4371337890625,0.0,3642.317138671875,0.9444162845611572,1.0,0.0,3.0,1.0,0.0
17938740,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8402459025382996,0.4935945868492126,0.4483874440193176,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.95988130569458,0.7260883450508118,0.6895665526390076,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.896374523639679,0.6029434204101562,0.4236373007297516,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8216621279716492,0.4591191411018371,0.4394956827163696,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6700665950775146,0.2454570531845092,1.132089614868164,284.8992004394531,284.95001220703125,304.8500061035156,294.3110656738281,299.4281616210937,297.2289123535156,284.90057373046875,1.0,0.7312257289886475,0.3787775933742523,0.3787775933742523,1.0,1.0,-3.763748645782471,1.08428692817688,2.679461717605591,0.1713389307260513,0.8930832147598267,0.8930832147598267,0.0,274.5140991210937,281.0,70452.6640625,0.0,4807.07958984375,1.0,278.1561889648437,282.65875244140625,297.3264465332031,301.8948974609375,293.1499938964844,293.1499938964844,278.45001220703125,38393.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322090744972228,1.0,0.0,0.0,3.738068819046021,3.738094091415405,9.323691188001249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.4326171875,0.0,1651.7164306640625,1895.4371337890625,0.0,3701.372802734375,0.9267428517341614,1.0,0.0,3.0,1.0,0.0
17938800,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8402459025382996,0.4935945868492126,0.4483874440193176,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.95988130569458,0.7260883450508118,0.6895665526390076,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.896374523639679,0.6029434204101562,0.4236373007297516,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8216621279716492,0.4591191411018371,0.4394956827163696,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6700665950775146,0.2454570531845092,1.132089614868164,284.8992004394531,284.95001220703125,304.8500061035156,294.3110656738281,299.4281616210937,297.2289123535156,284.90057373046875,1.0,0.7312257289886475,0.3787775933742523,0.3787775933742523,1.0,1.0,-3.763748645782471,1.08428692817688,2.679461717605591,0.1713389307260513,0.8930832147598267,0.8930832147598267,0.0,274.5140991210937,281.0,70452.6640625,0.0,4807.07958984375,1.0,278.1561889648437,282.65875244140625,297.3264465332031,301.8948974609375,293.1499938964844,293.1499938964844,278.45001220703125,38393.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322090744972228,1.0,0.0,0.0,3.738068819046021,3.738094091415405,9.323691188001249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.4326171875,0.0,1651.7164306640625,1895.4371337890625,0.0,3701.372802734375,0.9267428517341614,1.0,0.0,3.0,1.0,0.0
17938860,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8384454846382141,0.4934389889240265,0.4479540586471557,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.957758128643036,0.7260854244232178,0.689258873462677,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.895816445350647,0.605722188949585,0.4253515303134918,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8203455805778503,0.4596483111381531,0.4398139417171478,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.668738067150116,0.2455789595842361,1.132298231124878,285.0178527832031,284.95001220703125,304.86309814453125,294.3247375488281,299.4291381835937,297.232177734375,285.0167236328125,1.0,0.7324507832527161,0.3779662549495697,0.3779662549495697,1.0,1.0,-3.76554274559021,1.0822535753250122,2.683289051055908,0.1687368899583816,0.9857768416404724,0.9857768416404724,0.0,276.5881042480469,281.0,69624.609375,0.0,4825.67578125,1.0,278.4306640625,282.7961120605469,297.2945251464844,301.7159729003906,293.1499938964844,293.1499938964844,278.45001220703125,33665.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252956509590148,1.0,0.0,0.0,3.812000751495361,3.812026023864746,9.696148026705489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.5341796875,0.0,1702.7379150390625,1895.4371337890625,0.0,3637.947509765625,0.9403585195541382,1.0,0.0,3.0,1.0,0.0
17938920,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8380544781684875,0.4933891296386719,0.4479737281799316,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9572811722755432,0.7261185646057129,0.6893444657325745,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8959238529205322,0.6068107485771179,0.4261513650417328,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.820106565952301,0.4598915874958038,0.4400777518749237,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6684792041778564,0.2456632703542709,1.1327766180038452,285.0085144042969,284.95001220703125,304.8681335449219,294.3301086425781,299.42974853515625,297.2336730957031,285.0074462890625,1.0,0.7330031394958496,0.3776507079601288,0.3776507079601288,1.0,1.0,-3.7675256729125977,1.081878900527954,2.685646772384644,0.167888730764389,0.9913152456283568,0.9913152456283568,0.0,277.22296142578125,284.0,69737.3984375,0.0,4835.54736328125,1.0,278.4437866210937,282.7883605957031,297.3092956542969,301.7576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33689.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924801766872406,1.0,0.0,0.0,3.837843894958496,3.83786940574646,9.82806227511901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.525390625,0.0,1734.1912841796875,1895.4371337890625,0.0,3633.404296875,0.9458120465278624,1.0,0.0,3.0,1.0,0.0
17938980,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.835081160068512,0.4919061958789825,0.4470971822738647,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9537388682365416,0.7248932123184204,0.6886905431747437,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8945963382720947,0.6094735860824585,0.4283207654953003,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8178961873054504,0.459875613451004,0.4404347240924835,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6663615703582764,0.2454430311918258,1.1331157684326172,284.8988037109375,284.95001220703125,304.8858642578125,294.349609375,299.4236145019531,297.2281494140625,284.90020751953125,1.0,0.7347447276115417,0.3765238225460052,0.3765238225460052,1.0,1.0,-3.769144773483277,1.0787521600723269,2.69039273262024,0.1645486801862716,0.8946173787117004,0.8946173787117004,0.0,280.5701904296875,287.0,70561.34375,0.0,4861.8447265625,1.0,278.1561279296875,282.6572570800781,297.3647766113281,301.9404602050781,293.1499938964844,293.1499938964844,278.45001220703125,38386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93119478225708,1.0,0.0,0.0,3.745026111602783,3.745051383972168,9.358429906569654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7431640625,0.0,1659.803955078125,1895.4371337890625,0.0,3692.087646484375,0.9282848834991456,1.0,0.0,3.0,1.0,0.0
17939040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.835081160068512,0.4919061958789825,0.4470971822738647,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9537388682365416,0.7248932123184204,0.6886905431747437,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8945963382720947,0.6094735860824585,0.4283207654953003,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8178961873054504,0.459875613451004,0.4404347240924835,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6663615703582764,0.2454430311918258,1.1331157684326172,284.8988037109375,284.95001220703125,304.8858642578125,294.349609375,299.4236145019531,297.2281494140625,284.90020751953125,1.0,0.7347447276115417,0.3765238225460052,0.3765238225460052,1.0,1.0,-3.769144773483277,1.0787521600723269,2.69039273262024,0.1645486801862716,0.8946173787117004,0.8946173787117004,0.0,280.5701904296875,287.0,70561.34375,0.0,4861.8447265625,1.0,278.1561279296875,282.6572570800781,297.3647766113281,301.9404602050781,293.1499938964844,293.1499938964844,278.45001220703125,38386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93119478225708,1.0,0.0,0.0,3.745026111602783,3.745051383972168,9.358429906569654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7431640625,0.0,1659.803955078125,1895.4371337890625,0.0,3692.087646484375,0.9282848834991456,1.0,0.0,3.0,1.0,0.0
17939100,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8336793184280396,0.4917250275611877,0.4466753602027893,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9520155191421508,0.7247782945632935,0.6883220672607422,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8940156698226929,0.6113250255584717,0.4294143915176391,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8168260455131531,0.4601761698722839,0.4405665993690491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6653137803077698,0.2454806864261627,1.1330186128616333,285.0179138183594,284.95001220703125,304.8945007324219,294.3594970703125,299.4235534667969,297.22967529296875,285.01934814453125,1.0,0.7355434894561768,0.3759603798389435,0.3759603798389435,1.0,1.0,-3.769543170928955,1.077061653137207,2.692481517791748,0.1626549512147903,0.9775199294090272,0.9775199294090272,0.0,282.1385803222656,287.0,69643.515625,0.0,4873.1376953125,1.0,278.4042663574219,282.7942810058594,297.3287048339844,301.7323913574219,293.1499938964844,293.1499938964844,278.45001220703125,34391.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925585150718689,1.0,0.0,0.0,3.785996437072754,3.78602147102356,9.564311085341617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.3623046875,0.0,1677.318115234375,1895.4371337890625,0.0,3640.609619140625,0.936134934425354,1.0,0.0,3.0,1.0,0.0
17939160,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8329758048057556,0.4917071163654327,0.4466863572597503,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9511094093322754,0.724866509437561,0.6884123086929321,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8941787481307983,0.6133238673210144,0.4308186173439026,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8163749575614929,0.4606367647647857,0.4410037696361542,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6648304462432861,0.2456371039152145,1.1337441205978394,285.0091552734375,284.95001220703125,304.9030456542969,294.36944580078125,299.4249572753906,297.23291015625,285.0080871582031,1.0,0.7364947199821472,0.3754130601882934,0.3754130601882934,1.0,1.0,-3.772751808166504,1.076324462890625,2.696427345275879,0.1610999256372451,0.9935197830200196,0.9935197830200196,0.0,283.2807312011719,290.0,69837.8203125,0.0,4889.916015625,1.0,278.4439392089844,282.7879638671875,297.34832763671875,301.8033447265625,293.1499938964844,293.1499938964844,278.1499938964844,33687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237600564956664,1.0,0.0,0.0,3.8438899517059326,3.843915462493897,9.859052170213545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.5322265625,0.0,1741.5477294921875,1895.4371337890625,0.0,3623.817138671875,0.9472041726112366,1.0,0.0,3.0,1.0,0.0
17939220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8301210403442383,0.4902339875698089,0.4458221793174743,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475587606430054,0.7235873937606812,0.6877115368843079,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8929158449172974,0.6159541606903076,0.4329709112644195,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8142143487930298,0.4606084823608398,0.4413523077964782,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6628000736236572,0.2454053610563278,1.1340388059616089,284.8983764648437,284.95001220703125,304.91961669921875,294.3895874023437,299.4185485839844,297.22735595703125,284.8997802734375,1.0,0.7382111549377441,0.3743184804916382,0.3743184804916382,1.0,1.0,-3.774245262145996,1.073245882987976,2.7009992599487305,0.1578264385461807,0.8961521983146667,0.8961521983146667,0.0,286.6231994628906,293.0,70671.1328125,0.0,4915.8701171875,1.0,278.1560974121094,282.6558532714844,297.4046630859375,301.9877319335937,293.1499938964844,293.1499938964844,278.45001220703125,38378.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930134117603302,1.0,0.0,0.0,3.751953601837158,3.751979112625122,9.393083928443956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6357421875,0.0,1667.8775634765625,1895.4371337890625,0.0,3682.37060546875,0.9298185110092164,1.0,0.0,3.0,1.0,0.0
17939280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8301210403442383,0.4902339875698089,0.4458221793174743,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475587606430054,0.7235873937606812,0.6877115368843079,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8929158449172974,0.6159541606903076,0.4329709112644195,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8142143487930298,0.4606084823608398,0.4413523077964782,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6628000736236572,0.2454053610563278,1.1340388059616089,284.8983764648437,284.95001220703125,304.91961669921875,294.3895874023437,299.4185485839844,297.22735595703125,284.8997802734375,1.0,0.7382111549377441,0.3743184804916382,0.3743184804916382,1.0,1.0,-3.774245262145996,1.073245882987976,2.7009992599487305,0.1578264385461807,0.8961521983146667,0.8961521983146667,0.0,286.6231994628906,293.0,70671.1328125,0.0,4915.8701171875,1.0,278.1560974121094,282.6558532714844,297.4046630859375,301.9877319335937,293.1499938964844,293.1499938964844,278.45001220703125,38378.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930134117603302,1.0,0.0,0.0,3.751953601837158,3.751979112625122,9.393083928443956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6357421875,0.0,1667.8775634765625,1895.4371337890625,0.0,3682.37060546875,0.9298185110092164,1.0,0.0,3.0,1.0,0.0
17939340,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8280963897705078,0.4900435507297516,0.4454197287559509,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9449244141578674,0.7235084772109985,0.6873846650123596,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8925354480743408,0.619784951210022,0.4354532361030578,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8127239942550659,0.461360216140747,0.4419118762016296,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6613296866416931,0.2455890774726867,1.134618878364563,285.00927734375,284.95001220703125,304.9354858398437,294.409912109375,299.4195861816406,297.2321472167969,285.0082092285156,1.0,0.7399356961250305,0.3732238709926605,0.3732238709926605,1.0,1.0,-3.7777154445648193,1.0708112716674805,2.706904172897339,0.1543934941291809,0.9954695105552672,0.9954695105552672,0.0,289.32989501953125,296.0,69940.6796875,0.0,4943.59912109375,1.0,278.4438781738281,282.7872314453125,297.3889465332031,301.8511962890625,293.1499938964844,293.1499938964844,278.1499938964844,33716.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92270427942276,1.0,0.0,0.0,3.8500607013702393,3.8500864505767822,9.89073214441305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.6279296875,0.0,1749.3212890625,1895.4371337890625,0.0,3614.093994140625,0.9485963582992554,1.0,0.0,3.0,1.0,0.0
17939400,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8280963897705078,0.4900435507297516,0.4454197287559509,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9449244141578674,0.7235084772109985,0.6873846650123596,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8925354480743408,0.619784951210022,0.4354532361030578,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8127239942550659,0.461360216140747,0.4419118762016296,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6613296866416931,0.2455890774726867,1.134618878364563,285.00927734375,284.95001220703125,304.9354858398437,294.409912109375,299.4195861816406,297.2321472167969,285.0082092285156,1.0,0.7399356961250305,0.3732238709926605,0.3732238709926605,1.0,1.0,-3.7777154445648193,1.0708112716674805,2.706904172897339,0.1543934941291809,0.9954695105552672,0.9954695105552672,0.0,289.32989501953125,296.0,69940.6796875,0.0,4943.59912109375,1.0,278.4438781738281,282.7872314453125,297.3889465332031,301.8511962890625,293.1499938964844,293.1499938964844,278.1499938964844,33716.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92270427942276,1.0,0.0,0.0,3.8500607013702393,3.8500864505767822,9.89073214441305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.6279296875,0.0,1749.3212890625,1895.4371337890625,0.0,3614.093994140625,0.9485963582992554,1.0,0.0,3.0,1.0,0.0
17939460,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8253290057182312,0.4885763525962829,0.4445611238479614,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9413731098175048,0.7221745252609253,0.6866331100463867,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8913193345069885,0.6223751902580261,0.4375807642936706,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8105880618095398,0.4613173007965088,0.4422483146190643,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6593754887580872,0.2453452199697494,1.1348645687103271,284.8978576660156,284.95001220703125,304.9505615234375,294.4303283691406,299.4127197265625,297.2264709472656,284.8992614746094,1.0,0.7416267991065979,0.3721441328525543,0.3721441328525543,1.0,1.0,-3.7790510654449454,1.067713975906372,2.711337089538574,0.1511338502168655,0.8975810408592224,0.8975810408592224,0.0,292.6752319335937,299.0,70779.3125,0.0,4969.1591796875,1.0,278.1560363769531,282.6545715332031,297.44537353515625,302.03594970703125,293.1499938964844,293.1499938964844,278.45001220703125,38378.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290621876716614,1.0,0.0,0.0,3.758706331253052,3.758731842041016,9.42692565786274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5810546875,0.0,1675.831298828125,1895.4371337890625,0.0,3672.542236328125,0.9313204288482666,1.0,0.0,3.0,1.0,0.0
17939520,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8253290057182312,0.4885763525962829,0.4445611238479614,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9413731098175048,0.7221745252609253,0.6866331100463867,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8913193345069885,0.6223751902580261,0.4375807642936706,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8105880618095398,0.4613173007965088,0.4422483146190643,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6593754887580872,0.2453452199697494,1.1348645687103271,284.8978576660156,284.95001220703125,304.9505615234375,294.4303283691406,299.4127197265625,297.2264709472656,284.8992614746094,1.0,0.7416267991065979,0.3721441328525543,0.3721441328525543,1.0,1.0,-3.7790510654449454,1.067713975906372,2.711337089538574,0.1511338502168655,0.8975810408592224,0.8975810408592224,0.0,292.6752319335937,299.0,70779.3125,0.0,4969.1591796875,1.0,278.1560363769531,282.6545715332031,297.44537353515625,302.03594970703125,293.1499938964844,293.1499938964844,278.45001220703125,38378.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290621876716614,1.0,0.0,0.0,3.758706331253052,3.758731842041016,9.42692565786274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5810546875,0.0,1675.831298828125,1895.4371337890625,0.0,3672.542236328125,0.9313204288482666,1.0,0.0,3.0,1.0,0.0
17939580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8233639001846313,0.4883925020694732,0.4441632628440857,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387426376342772,0.722043514251709,0.6862560510635376,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.890965461730957,0.6261809468269348,0.4400423467159271,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8091123104095459,0.4620579779148102,0.4427958726882934,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6579592227935791,0.2455183267593383,1.1353936195373535,285.009521484375,284.95001220703125,304.9647827148437,294.4508056640625,299.41326904296875,297.23126220703125,285.00848388671875,1.0,0.7433255314826965,0.3710643947124481,0.3710643947124481,1.0,1.0,-3.782365560531616,1.0652601718902588,2.7171053886413574,0.1477145552635193,0.9973576068878174,0.9973576068878174,0.0,295.3819885253906,302.0,70039.4296875,0.0,4996.50732421875,1.0,278.44390869140625,282.786865234375,297.42987060546875,301.8990173339844,293.1499938964844,293.1499938964844,278.1499938964844,33733.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216357469558716,1.0,0.0,0.0,3.855851173400879,3.855876922607422,9.920505590343964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.607421875,0.0,1756.5623779296875,1895.4371337890625,0.0,3604.246337890625,0.9499192833900452,1.0,0.0,3.0,1.0,0.0
17939640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8233639001846313,0.4883925020694732,0.4441632628440857,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387426376342772,0.722043514251709,0.6862560510635376,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.890965461730957,0.6261809468269348,0.4400423467159271,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8091123104095459,0.4620579779148102,0.4427958726882934,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6579592227935791,0.2455183267593383,1.1353936195373535,285.009521484375,284.95001220703125,304.9647827148437,294.4508056640625,299.41326904296875,297.23126220703125,285.00848388671875,1.0,0.7433255314826965,0.3710643947124481,0.3710643947124481,1.0,1.0,-3.782365560531616,1.0652601718902588,2.7171053886413574,0.1477145552635193,0.9973576068878174,0.9973576068878174,0.0,295.3819885253906,302.0,70039.4296875,0.0,4996.50732421875,1.0,278.44390869140625,282.786865234375,297.42987060546875,301.8990173339844,293.1499938964844,293.1499938964844,278.1499938964844,33733.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216357469558716,1.0,0.0,0.0,3.855851173400879,3.855876922607422,9.920505590343964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.607421875,0.0,1756.5623779296875,1895.4371337890625,0.0,3604.246337890625,0.9499192833900452,1.0,0.0,3.0,1.0,0.0
17939700,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8223618268966675,0.4877531230449676,0.4439694285392761,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9374135136604308,0.7214692234992981,0.6861088871955872,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8907548785209656,0.6275426149368286,0.4412679672241211,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8083787560462952,0.4621189534664154,0.4431242644786834,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6572901606559753,0.2454568147659301,1.1359387636184692,284.8787841796875,284.95001220703125,304.9715270996094,294.4610290527344,299.41033935546875,297.2293395996094,284.87664794921875,1.0,0.7442426681518555,0.370524525642395,0.370524525642395,1.0,1.0,-3.784490823745728,1.0641708374023438,2.720319986343384,0.1462226659059524,0.908234179019928,0.908234179019928,0.0,296.82257080078125,302.0,71147.3828125,0.0,5012.13427734375,1.0,278.1932067871094,282.6363525390625,297.48681640625,302.1390991210937,293.1499938964844,293.1499938964844,278.1499938964844,37092.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267935156822203,1.0,0.0,0.0,3.833019971847534,3.833045959472656,9.803370630834252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.65234375,0.0,1755.06201171875,1895.4371337890625,0.0,3651.7158203125,0.9453617930412292,1.0,0.0,3.0,1.0,0.0
17939760,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8206678032875061,0.4869356453418731,0.4433135390281677,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9352198839187622,0.7206611037254333,0.6854586005210876,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.889797568321228,0.6287323236465454,0.4421453177928924,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8069902658462524,0.4620027542114258,0.4431214034557342,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6560819149017334,0.2452644258737564,1.135595202445984,284.89764404296875,284.95001220703125,304.97802734375,294.47119140625,299.40594482421875,297.2255859375,284.89910888671875,1.0,0.7449915409088135,0.3700083196163177,0.3700083196163177,1.0,1.0,-3.783560991287232,1.0621778964996338,2.7213828563690186,0.1445023417472839,0.8991497159004211,0.8991497159004211,0.0,298.7251281738281,305.0,70882.78125,0.0,5021.68408203125,1.0,278.15631103515625,282.6539001464844,297.4861145019531,302.083984375,293.1499938964844,293.1499938964844,278.45001220703125,38344.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279601573944092,1.0,0.0,0.0,3.764982461929321,3.765007972717285,9.458432828068908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.6953125,0.0,1682.9918212890625,1895.4371337890625,0.0,3662.429443359375,0.9327694773674012,1.0,0.0,3.0,1.0,0.0
17939820,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8187445998191833,0.4867560267448425,0.4429210722446441,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9326079487800598,0.7204705476760864,0.6850318312644958,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8894586563110352,0.6324722766876221,0.4445748925209045,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.805517315864563,0.4627314209938049,0.443658173084259,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6547175645828247,0.2454275637865066,1.136082649230957,285.0097351074219,284.95001220703125,304.9902648925781,294.4914855957031,299.40606689453125,297.23016357421875,285.0086975097656,1.0,0.746665358543396,0.3689759075641632,0.3689759075641632,1.0,1.0,-3.786720514297485,1.0598129034042358,2.72690749168396,0.141210675239563,0.9991684556007384,0.9991684556007384,0.0,301.4341735839844,308.0,70134.7109375,0.0,5048.65966796875,1.0,278.4439697265625,282.7866516113281,297.4706420898437,301.9466247558594,293.1499938964844,293.1499938964844,278.1499938964844,33749.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205724000930786,1.0,0.0,0.0,3.861321926116944,3.8613476753234863,9.94867718873138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.1005859375,0.0,1763.4140625,1895.4371337890625,0.0,3594.43994140625,0.9511678814888,1.0,0.0,3.0,1.0,0.0
17939880,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8187445998191833,0.4867560267448425,0.4429210722446441,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9326079487800598,0.7204705476760864,0.6850318312644958,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8894586563110352,0.6324722766876221,0.4445748925209045,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.805517315864563,0.4627314209938049,0.443658173084259,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6547175645828247,0.2454275637865066,1.136082649230957,285.0097351074219,284.95001220703125,304.9902648925781,294.4914855957031,299.40606689453125,297.23016357421875,285.0086975097656,1.0,0.746665358543396,0.3689759075641632,0.3689759075641632,1.0,1.0,-3.786720514297485,1.0598129034042358,2.72690749168396,0.141210675239563,0.9991684556007384,0.9991684556007384,0.0,301.4341735839844,308.0,70134.7109375,0.0,5048.65966796875,1.0,278.4439697265625,282.7866516113281,297.4706420898437,301.9466247558594,293.1499938964844,293.1499938964844,278.1499938964844,33749.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205724000930786,1.0,0.0,0.0,3.861321926116944,3.8613476753234863,9.94867718873138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.1005859375,0.0,1763.4140625,1895.4371337890625,0.0,3594.43994140625,0.9511678814888,1.0,0.0,3.0,1.0,0.0
17939940,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8160696029663086,0.4852996170520782,0.4420773088932037,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9290854334831238,0.7189887166023254,0.6841552257537842,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8882318139076233,0.6347859501838684,0.4465429782867431,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8033886551856995,0.4626581370830536,0.4439722597599029,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.652892529964447,0.2451588064432144,1.1362392902374268,284.896728515625,284.95001220703125,305.0013122558594,294.5115051269531,299.3975524902344,297.2236022949219,284.89813232421875,1.0,0.7482957243919373,0.3679434955120086,0.3679434955120086,1.0,1.0,-3.787597894668579,1.0566991567611694,2.730898857116699,0.1380492895841598,0.9000239372253418,0.9000239372253418,0.0,304.8021545410156,311.0,70977.96875,0.0,5073.09033203125,1.0,278.15594482421875,282.6526794433594,297.5265808105469,302.1313171386719,293.1499938964844,293.1499938964844,278.1499938964844,38385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269230365753174,1.0,0.0,0.0,3.7707152366638175,3.7707407474517822,9.4872592626416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.96875,0.0,1690.1038818359375,1895.4371337890625,0.0,3652.90576171875,0.9339951872825624,1.0,0.0,3.0,1.0,0.0
17940000,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8160696029663086,0.4852996170520782,0.4420773088932037,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9290854334831238,0.7189887166023254,0.6841552257537842,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8882318139076233,0.6347859501838684,0.4465429782867431,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8033886551856995,0.4626581370830536,0.4439722597599029,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.652892529964447,0.2451588064432144,1.1362392902374268,284.896728515625,284.95001220703125,305.0013122558594,294.5115051269531,299.3975524902344,297.2236022949219,284.89813232421875,1.0,0.7482957243919373,0.3679434955120086,0.3679434955120086,1.0,1.0,-3.787597894668579,1.0566991567611694,2.730898857116699,0.1380492895841598,0.9000239372253418,0.9000239372253418,0.0,304.8021545410156,311.0,70977.96875,0.0,5073.09033203125,1.0,278.15594482421875,282.6526794433594,297.5265808105469,302.1313171386719,293.1499938964844,293.1499938964844,278.1499938964844,38385.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269230365753174,1.0,0.0,0.0,3.7707152366638175,3.7707407474517822,9.4872592626416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.96875,0.0,1690.1038818359375,1895.4371337890625,0.0,3652.90576171875,0.9339951872825624,1.0,0.0,3.0,1.0,0.0
17940060,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8139144778251648,0.4845620691776275,0.4413530826568603,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.926228940486908,0.7181245684623718,0.6832926273345947,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8872286677360535,0.6370103359222412,0.4480369091033935,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8016396164894104,0.4627915918827057,0.4440943598747253,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.6513574123382568,0.2450049817562103,1.135778784751892,284.9275817871094,284.95001220703125,305.0093078613281,294.52734375,299.39312744140625,297.2217102050781,284.9286499023437,1.0,0.7494356632232666,0.3671634793281555,0.3671634793281555,1.0,1.0,-3.787073850631714,1.053968906402588,2.733104944229126,0.1353698521852493,0.9012196660041808,0.9012196660041808,0.0,307.405029296875,311.0,70721.2265625,0.0,5088.39697265625,1.0,278.1502380371094,282.6824645996094,297.5219116210937,302.0851135253906,293.1499938964844,293.1499938964844,278.1499938964844,37473.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252952933311462,1.0,0.0,0.0,3.7276666164398193,3.727691650390625,9.27187159049936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.033203125,0.0,1632.564208984375,1895.4371337890625,0.0,3637.94384765625,0.9238451719284058,1.0,0.0,3.0,1.0,0.0
17940120,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8134689331054688,0.4844227433204651,0.4412308037281036,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.925631582736969,0.7179554104804993,0.6831355690956116,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.887076735496521,0.6376069784164429,0.4484518766403198,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8012912273406982,0.4628593623638153,0.4441642165184021,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6510447263717651,0.2449881136417389,1.13576078414917,284.9335021972656,284.95001220703125,305.0111694335937,294.53125,299.3923034667969,297.2216491699219,284.93438720703125,1.0,0.7497338056564331,0.3669684827327728,0.3669684827327728,1.0,1.0,-3.787298679351807,1.0534002780914309,2.733898401260376,0.1347346156835556,0.9025238752365112,0.9025238752365112,0.0,307.9881286621094,314.0,70682.7890625,0.0,5092.8505859375,1.0,278.1500244140625,282.6880798339844,297.523681640625,302.0811767578125,293.1499938964844,293.1499938964844,278.1499938964844,37240.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248396158218384,1.0,0.0,0.0,3.721157312393189,3.721182346343994,9.23951859022054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5263671875,0.0,1623.2506103515625,1895.4371337890625,0.0,3633.75244140625,0.9222306609153748,1.0,0.0,3.0,1.0,0.0
17940180,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8114258050918579,0.4837825894355774,0.440742939710617,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9228992462158204,0.7171856760978699,0.6824957728385925,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8865121006965637,0.6406336426734924,0.4506089985370636,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7997515201568604,0.4632716178894043,0.4446298480033874,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6496618986129761,0.2449651807546615,1.136051058769226,284.9497985839844,284.95001220703125,305.01971435546875,294.55059814453125,299.3885498046875,297.2219543457031,284.9500732421875,1.0,0.7512975335121155,0.365993469953537,0.365993469953537,1.0,1.0,-3.7894465923309326,1.0508770942687988,2.738569498062134,0.1316676884889602,0.9088044762611388,0.9088044762611388,0.0,310.7978820800781,317.0,70615.0703125,0.0,5117.51025390625,1.0,278.1499938964844,282.7032470703125,297.5420837402344,302.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36393.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230169653892516,1.0,0.0,0.0,3.706240653991699,3.706265211105346,9.165591450255306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.7109375,0.0,1599.6356201171875,1895.4371337890625,0.0,3616.974609375,0.9182296991348268,1.0,0.0,3.0,1.0,0.0
17940240,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8114258050918579,0.4837825894355774,0.440742939710617,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9228992462158204,0.7171856760978699,0.6824957728385925,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8865121006965637,0.6406336426734924,0.4506089985370636,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7997515201568604,0.4632716178894043,0.4446298480033874,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6496618986129761,0.2449651807546615,1.136051058769226,284.9497985839844,284.95001220703125,305.01971435546875,294.55059814453125,299.3885498046875,297.2219543457031,284.9500732421875,1.0,0.7512975335121155,0.365993469953537,0.365993469953537,1.0,1.0,-3.7894465923309326,1.0508770942687988,2.738569498062134,0.1316676884889602,0.9088044762611388,0.9088044762611388,0.0,310.7978820800781,317.0,70615.0703125,0.0,5117.51025390625,1.0,278.1499938964844,282.7032470703125,297.5420837402344,302.08856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36393.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230169653892516,1.0,0.0,0.0,3.706240653991699,3.706265211105346,9.165591450255306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.7109375,0.0,1599.6356201171875,1895.4371337890625,0.0,3616.974609375,0.9182296991348268,1.0,0.0,3.0,1.0,0.0
17940300,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8103893995285034,0.4834394156932831,0.440497875213623,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9215340614318848,0.716779887676239,0.6821811199188232,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8862168788909912,0.6421182155609131,0.451681911945343,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7989858388900757,0.463474303483963,0.444878339767456,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6489872336387634,0.244961217045784,1.1362910270690918,284.9522399902344,284.95001220703125,305.0234680175781,294.5600891113281,299.3863830566406,297.22198486328125,284.9523620605469,1.0,0.7521064281463623,0.365505963563919,0.365505963563919,1.0,1.0,-3.790652513504028,1.049654483795166,2.7409980297088623,0.1301530003547668,0.9109935760498048,0.9109935760498048,0.0,312.2337646484375,317.0,70626.84375,0.0,5130.44677734375,1.0,278.1499938964844,282.70538330078125,297.5531921386719,302.0999450683594,293.1499938964844,293.1499938964844,278.1499938964844,36183.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224517345428468,1.0,0.0,0.0,3.705369710922241,3.7053942680358887,9.161284992842412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.9619140625,0.0,1597.0394287109375,1895.4371337890625,0.0,3611.76708984375,0.917860209941864,1.0,0.0,3.0,1.0,0.0
17940360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8093180060386658,0.4830761849880218,0.4402358829975128,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9201387166976928,0.7163480520248413,0.6818451881408691,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8858890533447266,0.6435789465904236,0.4527392983436584,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7981956601142883,0.4636622667312622,0.4451164901256561,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6482982635498047,0.2449507862329483,1.1365196704864502,284.9531555175781,284.95001220703125,305.02685546875,294.5694580078125,299.3841552734375,297.2218017578125,284.9532165527344,1.0,0.7529172301292419,0.3650417327880859,0.3650417327880859,1.0,1.0,-3.7917678356170654,1.0484727621078491,2.7432949542999268,0.1287015676498413,0.9126036167144777,0.9126036167144777,0.0,313.7018737792969,320.0,70647.9609375,0.0,5143.32568359375,1.0,278.1499938964844,282.70611572265625,297.5639953613281,302.1121520996094,293.1499938964844,293.1499938964844,278.1499938964844,36053.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220221042633056,1.0,0.0,0.0,3.706002950668335,3.7060275077819824,9.164415928353264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.1767578125,0.0,1596.7808837890625,1895.4371337890625,0.0,3607.8076171875,0.917891800403595,1.0,0.0,3.0,1.0,0.0
17940420,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8070935010910034,0.482308030128479,0.4396725594997406,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9172928333282472,0.7154200077056885,0.6811129450798035,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8851654529571533,0.6464464068412781,0.4548154473304748,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7965614199638367,0.4639987647533417,0.4455583095550537,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.646886944770813,0.2449080795049667,1.1369012594223022,284.9529113769531,284.95001220703125,305.03253173828125,294.5877685546875,299.37908935546875,297.2210998535156,284.9529113769531,1.0,0.754527747631073,0.364113301038742,0.364113301038742,1.0,1.0,-3.793699264526367,1.0460224151611328,2.7476768493652344,0.1257794797420501,0.914513111114502,0.914513111114502,0.0,316.70196533203125,323.0,70696.6328125,0.0,5168.6181640625,1.0,278.1499938964844,282.7058410644531,297.5842590332031,302.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,35940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213964343070984,1.0,0.0,0.0,3.7088892459869385,3.708913803100586,9.178696132039476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7177734375,0.0,1599.2261962890625,1895.4371337890625,0.0,3602.039794921875,0.9184361100196838,1.0,0.0,3.0,1.0,0.0
