time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8070935010910034,0.482308030128479,0.4396725594997406,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9172928333282472,0.7154200077056885,0.6811129450798035,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8851654529571533,0.6464464068412781,0.4548154473304748,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7965614199638367,0.4639987647533417,0.4455583095550537,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.646886944770813,0.2449080795049667,1.1369012594223022,284.9529113769531,284.95001220703125,305.03253173828125,294.5877685546875,299.37908935546875,297.2210998535156,284.9529113769531,1.0,0.754527747631073,0.364113301038742,0.364113301038742,1.0,1.0,-3.793699264526367,1.0460224151611328,2.7476768493652344,0.1257794797420501,0.914513111114502,0.914513111114502,0.0,316.70196533203125,323.0,70696.6328125,0.0,5168.6181640625,1.0,278.1499938964844,282.7058410644531,297.5842590332031,302.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,35940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213964343070984,1.0,0.0,0.0,3.7088892459869385,3.708913803100586,9.178696132039476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7177734375,0.0,1599.2261962890625,1895.4371337890625,0.0,3602.039794921875,0.9184361100196838,1.0,0.0,3.0,1.0,0.0
17940540,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8047965168952942,0.481507271528244,0.4390751421451568,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9144274592399596,0.7144224047660828,0.6803106665611267,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8843921422958374,0.6492576599121094,0.4568493366241455,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7948887348175049,0.4642916619777679,0.4459573328495025,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6454526782035828,0.2448383420705795,1.137165665626526,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.3733215332031,297.2200927734375,284.951904296875,1.0,0.7561087012290955,0.3631848692893982,0.3631848692893982,1.0,1.0,-3.795261859893799,1.0434504747390747,2.7518112659454346,0.1228138133883476,0.9152296185493468,0.9152296185493468,0.0,319.7438659667969,326.0,70738.5078125,0.0,5193.09033203125,1.0,278.1499938964844,282.705078125,297.6026611328125,302.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209146499633788,1.0,0.0,0.0,3.711697578430176,3.7117221355438232,9.192602306029584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.51953125,0.0,1602.3690185546875,1895.4371337890625,0.0,3597.5966796875,0.9190487265586852,1.0,0.0,3.0,1.0,0.0
17940600,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8047965168952942,0.481507271528244,0.4390751421451568,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9144274592399596,0.7144224047660828,0.6803106665611267,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8843921422958374,0.6492576599121094,0.4568493366241455,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7948887348175049,0.4642916619777679,0.4459573328495025,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6454526782035828,0.2448383420705795,1.137165665626526,284.9519348144531,284.95001220703125,305.03662109375,294.6054077148437,299.3733215332031,297.2200927734375,284.951904296875,1.0,0.7561087012290955,0.3631848692893982,0.3631848692893982,1.0,1.0,-3.795261859893799,1.0434504747390747,2.7518112659454346,0.1228138133883476,0.9152296185493468,0.9152296185493468,0.0,319.7438659667969,326.0,70738.5078125,0.0,5193.09033203125,1.0,278.1499938964844,282.705078125,297.6026611328125,302.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,35930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209146499633788,1.0,0.0,0.0,3.711697578430176,3.7117221355438232,9.192602306029584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.51953125,0.0,1602.3690185546875,1895.4371337890625,0.0,3597.5966796875,0.9190487265586852,1.0,0.0,3.0,1.0,0.0
17940660,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8025029301643372,0.4806988537311554,0.4384681284427643,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9116102457046508,0.7133875489234924,0.6794699430465698,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8836175799369812,0.6520382165908813,0.458859920501709,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7932222485542297,0.4645626246929168,0.4463333785533905,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6440298557281494,0.2447550296783447,1.137363076210022,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.36737060546875,297.21905517578125,284.9512023925781,1.0,0.7576643824577332,0.3623075187206268,0.3623075187206268,1.0,1.0,-3.796629905700684,1.0409770011901855,2.755652904510498,0.1199800074100494,0.9155826568603516,0.9155826568603516,0.0,322.78857421875,329.0,70773.1015625,0.0,5217.009765625,1.0,278.1499938964844,282.7047119140625,297.619873046875,302.1781921386719,293.1499938964844,293.1499938964844,278.1499938964844,35939.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204680919647216,1.0,0.0,0.0,3.713802576065064,3.71382737159729,9.203031936522166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9365234375,0.0,1604.8599853515625,1895.4371337890625,0.0,3593.477783203125,0.9195244908332824,1.0,0.0,3.0,1.0,0.0
17940720,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8025029301643372,0.4806988537311554,0.4384681284427643,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9116102457046508,0.7133875489234924,0.6794699430465698,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8836175799369812,0.6520382165908813,0.458859920501709,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7932222485542297,0.4645626246929168,0.4463333785533905,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6440298557281494,0.2447550296783447,1.137363076210022,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.36737060546875,297.21905517578125,284.9512023925781,1.0,0.7576643824577332,0.3623075187206268,0.3623075187206268,1.0,1.0,-3.796629905700684,1.0409770011901855,2.755652904510498,0.1199800074100494,0.9155826568603516,0.9155826568603516,0.0,322.78857421875,329.0,70773.1015625,0.0,5217.009765625,1.0,278.1499938964844,282.7047119140625,297.619873046875,302.1781921386719,293.1499938964844,293.1499938964844,278.1499938964844,35939.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204680919647216,1.0,0.0,0.0,3.713802576065064,3.71382737159729,9.203031936522166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.9365234375,0.0,1604.8599853515625,1895.4371337890625,0.0,3593.477783203125,0.9195244908332824,1.0,0.0,3.0,1.0,0.0
17940780,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8002349138259888,0.4798887372016907,0.4378584325313568,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9088652729988098,0.7123255729675293,0.6786020398139954,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.882853627204895,0.6547947525978088,0.4608530104160309,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7915740609169006,0.4648188054561615,0.4466942548751831,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.64262855052948,0.2446638792753219,1.137520670890808,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3609619140625,297.218017578125,284.95074462890625,1.0,0.7592002749443054,0.3614301681518554,0.3614301681518554,1.0,1.0,-3.797874689102173,1.038466215133667,2.759408473968506,0.1171293780207634,0.9157460927963256,0.9157460927963256,0.0,325.82861328125,332.0,70800.484375,0.0,5240.54150390625,1.0,278.1499938964844,282.70465087890625,297.6361083984375,302.1967468261719,293.1499938964844,293.1499938964844,278.1499938964844,35953.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200394153594972,1.0,0.0,0.0,3.7152819633483887,3.7153067588806152,9.2103653059894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.087890625,0.0,1606.6661376953125,1895.4371337890625,0.0,3589.52197265625,0.9198647737503052,1.0,0.0,3.0,1.0,0.0
17940840,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8002349138259888,0.4798887372016907,0.4378584325313568,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9088652729988098,0.7123255729675293,0.6786020398139954,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.882853627204895,0.6547947525978088,0.4608530104160309,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7915740609169006,0.4648188054561615,0.4466942548751831,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.64262855052948,0.2446638792753219,1.137520670890808,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3609619140625,297.218017578125,284.95074462890625,1.0,0.7592002749443054,0.3614301681518554,0.3614301681518554,1.0,1.0,-3.797874689102173,1.038466215133667,2.759408473968506,0.1171293780207634,0.9157460927963256,0.9157460927963256,0.0,325.82861328125,332.0,70800.484375,0.0,5240.54150390625,1.0,278.1499938964844,282.70465087890625,297.6361083984375,302.1967468261719,293.1499938964844,293.1499938964844,278.1499938964844,35953.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200394153594972,1.0,0.0,0.0,3.7152819633483887,3.7153067588806152,9.2103653059894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.087890625,0.0,1606.6661376953125,1895.4371337890625,0.0,3589.52197265625,0.9198647737503052,1.0,0.0,3.0,1.0,0.0
17940900,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7991114258766174,0.4794834852218628,0.4375532567501068,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9075244665145874,0.711786687374115,0.6781603693962097,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8824768662452698,0.6561658978462219,0.4618443548679352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7907581329345703,0.4649427533149719,0.4468705952167511,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6419370770454407,0.2446164637804031,1.1375901699066162,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,299.3575744628906,297.217529296875,284.9505615234375,1.0,0.7599625587463379,0.360991507768631,0.360991507768631,1.0,1.0,-3.798465013504028,1.0371993780136108,2.761265516281128,0.1156991720199585,0.9157874584197998,0.9157874584197998,0.0,327.3470764160156,332.0,70812.015625,0.0,5252.205078125,1.0,278.1499938964844,282.7046813964844,297.6438903808594,302.20556640625,293.1499938964844,293.1499938964844,278.1499938964844,35960.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198336601257324,1.0,0.0,0.0,3.715842008590698,3.7158665657043457,9.21314153856656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.77734375,0.0,1607.3629150390625,1895.4371337890625,0.0,3587.62353515625,0.91999489068985,1.0,0.0,3.0,1.0,0.0
17940960,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7979954481124878,0.479078471660614,0.4372481405735016,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.906206488609314,0.7112422585487366,0.6777133345603943,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8821035027503967,0.657531201839447,0.4628317058086395,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7899477481842041,0.4650638103485107,0.4470440745353699,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.641251802444458,0.2445679306983947,1.1376540660858154,284.950439453125,284.95001220703125,305.03857421875,294.65362548828125,299.3542175292969,297.2170104980469,284.950439453125,1.0,0.76072096824646,0.3605775535106659,0.3605775535106659,1.0,1.0,-3.7990338802337646,1.0360019207000732,2.7630319595336914,0.1143436059355735,0.9158262610435486,0.9158262610435486,0.0,328.8641967773437,335.0,70822.8359375,0.0,5263.7978515625,1.0,278.1499938964844,282.7048034667969,297.65142822265625,302.21405029296875,293.1499938964844,293.1499938964844,278.1499938964844,35966.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196325540542604,1.0,0.0,0.0,3.716315984725952,3.7163405418396,9.215492013936456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2978515625,0.0,1607.953125,1895.4371337890625,0.0,3585.766845703125,0.9201053380966188,1.0,0.0,3.0,1.0,0.0
17941020,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7957855463027954,0.4782683551311493,0.4366377890110016,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9036428928375244,0.7101349234580994,0.6768017411231995,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8813660144805908,0.6602434515953064,0.4647935926914215,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.788343071937561,0.46529620885849,0.4473817646503448,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6398995518684387,0.2444676011800766,1.137765884399414,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3471069335937,297.216064453125,284.9502258300781,1.0,0.7622259259223938,0.3597496449947357,0.3597496449947357,1.0,1.0,-3.8001046180725098,1.0335930585861206,2.7665116786956787,0.111636146903038,0.9158372282981871,0.9158372282981871,0.0,331.8939819335937,338.0,70840.0703125,0.0,5286.759765625,1.0,278.1499938964844,282.7051086425781,297.6656188964844,302.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192371964454652,1.0,0.0,0.0,3.716939449310303,3.716964244842529,9.21858543279086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.5029296875,0.0,1608.7508544921875,1895.4371337890625,0.0,3582.116943359375,0.9202525019645692,1.0,0.0,3.0,1.0,0.0
17941080,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7957855463027954,0.4782683551311493,0.4366377890110016,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9036428928375244,0.7101349234580994,0.6768017411231995,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8813660144805908,0.6602434515953064,0.4647935926914215,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.788343071937561,0.46529620885849,0.4473817646503448,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6398995518684387,0.2444676011800766,1.137765884399414,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.3471069335937,297.216064453125,284.9502258300781,1.0,0.7622259259223938,0.3597496449947357,0.3597496449947357,1.0,1.0,-3.8001046180725098,1.0335930585861206,2.7665116786956787,0.111636146903038,0.9158372282981871,0.9158372282981871,0.0,331.8939819335937,338.0,70840.0703125,0.0,5286.759765625,1.0,278.1499938964844,282.7051086425781,297.6656188964844,302.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192371964454652,1.0,0.0,0.0,3.716939449310303,3.716964244842529,9.21858543279086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.5029296875,0.0,1608.7508544921875,1895.4371337890625,0.0,3582.116943359375,0.9202525019645692,1.0,0.0,3.0,1.0,0.0
17941140,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7936033010482788,0.4774576127529144,0.4360271394252777,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9011673927307128,0.7090128064155579,0.675876259803772,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.880642831325531,0.6629409790039062,0.4667452573776245,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7867608070373535,0.4655207991600036,0.4477121829986572,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6385712623596191,0.2443648725748062,1.137866735458374,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3395690917969,297.2151184082031,284.9500732421875,1.0,0.763721227645874,0.3589217364788055,0.3589217364788055,1.0,1.0,-3.801123857498169,1.0311648845672607,2.769958972930908,0.1089238971471786,0.915782630443573,0.915782630443573,0.0,334.9229736328125,341.0,70853.34375,0.0,5309.57177734375,1.0,278.1499938964844,282.7055358886719,297.6790466308594,302.2447204589844,293.1499938964844,293.1499938964844,278.1499938964844,35987.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188887476921082,1.0,0.0,0.0,3.7172939777374254,3.717318773269653,9.220344168170412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.943359375,0.0,1609.2369384765625,1895.4371337890625,0.0,3578.8994140625,0.9203389286994934,1.0,0.0,3.0,1.0,0.0
17941200,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7936033010482788,0.4774576127529144,0.4360271394252777,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9011673927307128,0.7090128064155579,0.675876259803772,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.880642831325531,0.6629409790039062,0.4667452573776245,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7867608070373535,0.4655207991600036,0.4477121829986572,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6385712623596191,0.2443648725748062,1.137866735458374,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3395690917969,297.2151184082031,284.9500732421875,1.0,0.763721227645874,0.3589217364788055,0.3589217364788055,1.0,1.0,-3.801123857498169,1.0311648845672607,2.769958972930908,0.1089238971471786,0.915782630443573,0.915782630443573,0.0,334.9229736328125,341.0,70853.34375,0.0,5309.57177734375,1.0,278.1499938964844,282.7055358886719,297.6790466308594,302.2447204589844,293.1499938964844,293.1499938964844,278.1499938964844,35987.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188887476921082,1.0,0.0,0.0,3.7172939777374254,3.717318773269653,9.220344168170412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.943359375,0.0,1609.2369384765625,1895.4371337890625,0.0,3578.8994140625,0.9203389286994934,1.0,0.0,3.0,1.0,0.0
17941260,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7917059659957886,0.4767429530620575,0.4354888200759887,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8990108966827393,0.7080050110816956,0.6750429272651672,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.880014181137085,0.6652922034263611,0.4684473276138305,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7853842973709106,0.4657068252563476,0.4479922354221344,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6374208331108093,0.2442712187767028,1.1379410028457642,284.94989013671875,284.95001220703125,305.02423095703125,294.6915283203125,299.33203125,297.2142944335937,284.94989013671875,1.0,0.76502525806427,0.3581441342830658,0.3581441342830658,1.0,1.0,-3.801948308944702,1.0288455486297607,2.7731027603149414,0.1063760668039321,0.915579617023468,0.915579617023468,0.0,337.5852355957031,341.0,70856.9609375,0.0,5329.41455078125,1.0,278.1499938964844,282.7059631347656,297.6895751953125,302.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185781478881836,1.0,0.0,0.0,3.717118978500366,3.7171437740325928,9.219476169164408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.2529296875,0.0,1609.1202392578125,1895.4371337890625,0.0,3576.031005859375,0.9203068017959596,1.0,0.0,3.0,1.0,0.0
17941320,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7914488911628723,0.4766454696655273,0.4354153871536255,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8987180590629578,0.707866370677948,0.6749281287193298,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8799289464950562,0.6656113266944885,0.4686784148216247,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7851977348327637,0.4657314717769623,0.4480297565460205,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6372652053833008,0.2442582547664642,1.1379501819610596,284.9498596191406,284.95001220703125,305.02325439453125,294.6929016113281,299.3309631347656,297.21417236328125,284.9498596191406,1.0,0.7652023434638977,0.3580380976200104,0.3580380976200104,1.0,1.0,-3.802056312561035,1.028527021408081,2.773529291152954,0.1060275435447692,0.9155473113059998,0.9155473113059998,0.0,337.9482116699219,344.0,70857.09375,0.0,5332.10693359375,1.0,278.1499938964844,282.7060546875,297.6909484863281,302.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185373783111572,1.0,0.0,0.0,3.7170684337615967,3.717092990875244,9.219224921253044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.634765625,0.0,1609.0728759765625,1895.4371337890625,0.0,3575.654541015625,0.9202964305877686,1.0,0.0,3.0,1.0,0.0
17941380,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7893207669258118,0.475831925868988,0.4348025918006897,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8962915539741516,0.7067036032676697,0.6739647388458252,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.87922602891922,0.6682632565498352,0.4705988764762878,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.783654510974884,0.4659324884414673,0.4483384191989898,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6359803676605225,0.2441492229700088,1.1380232572555542,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3218994140625,297.2132568359375,284.94970703125,1.0,0.7666734457015991,0.3571544885635376,0.3571544885635376,1.0,1.0,-3.8029298782348633,1.0258616209030151,2.7770681381225586,0.1031212583184242,0.915243685245514,0.915243685245514,0.0,340.9735412597656,347.0,70855.8359375,0.0,5354.4736328125,1.0,278.1499938964844,282.7066650390625,297.701904296875,302.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,36011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918229639530182,1.0,0.0,0.0,3.716491460800171,3.7165160179138175,9.216362286679214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.34765625,0.0,1608.49853515625,1895.4371337890625,0.0,3572.8115234375,0.920175075531006,1.0,0.0,3.0,1.0,0.0
17941440,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7893207669258118,0.475831925868988,0.4348025918006897,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8962915539741516,0.7067036032676697,0.6739647388458252,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.87922602891922,0.6682632565498352,0.4705988764762878,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.783654510974884,0.4659324884414673,0.4483384191989898,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6359803676605225,0.2441492229700088,1.1380232572555542,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3218994140625,297.2132568359375,284.94970703125,1.0,0.7666734457015991,0.3571544885635376,0.3571544885635376,1.0,1.0,-3.8029298782348633,1.0258616209030151,2.7770681381225586,0.1031212583184242,0.915243685245514,0.915243685245514,0.0,340.9735412597656,347.0,70855.8359375,0.0,5354.4736328125,1.0,278.1499938964844,282.7066650390625,297.701904296875,302.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,36011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918229639530182,1.0,0.0,0.0,3.716491460800171,3.7165160179138175,9.216362286679214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.34765625,0.0,1608.49853515625,1895.4371337890625,0.0,3572.8115234375,0.920175075531006,1.0,0.0,3.0,1.0,0.0
17941500,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7882667183876038,0.4754244089126587,0.4344956278800964,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8950867056846619,0.7061151266098022,0.6734763383865356,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8788781762123108,0.66958087682724,0.4715532958507538,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7828900218009949,0.4660285711288452,0.4484886825084686,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6353456377983093,0.2440936714410781,1.1380550861358645,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3171081542969,297.2127990722656,284.9496154785156,1.0,0.7674048542976379,0.35671266913414,0.35671266913414,1.0,1.0,-3.8033406734466553,1.024519443511963,2.7788212299346924,0.1016672179102897,0.9150509834289552,0.9150509834289552,0.0,342.4857177734375,347.0,70852.6640625,0.0,5365.57763671875,1.0,278.1499938964844,282.7070007324219,297.7068176269531,302.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180836081504822,1.0,0.0,0.0,3.716044664382935,3.716069221496582,9.21414653021202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2001953125,0.0,1608.0296630859375,1895.4371337890625,0.0,3571.46240234375,0.9200788736343384,1.0,0.0,3.0,1.0,0.0
17941560,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7872195243835449,0.4750169217586517,0.4341885447502136,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8938875198364258,0.7055220603942871,0.6729835867881775,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8785324692726135,0.6708925366401672,0.4725036323070526,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7821301817893982,0.4661217331886291,0.4486361443996429,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6347159743309021,0.2440375983715057,1.1380845308303833,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3127136230469,297.2123718261719,284.9496154785156,1.0,0.7681332230567932,0.3563579618930816,0.3563579618930816,1.0,1.0,-3.803735017776489,1.0234439373016355,2.780291080474853,0.1004850417375564,0.914927303791046,0.914927303791046,0.0,343.9975280761719,350.0,70851.1015625,0.0,5376.6279296875,1.0,278.1499938964844,282.7073974609375,297.7113952636719,302.2786865234375,293.1499938964844,293.1499938964844,278.1499938964844,36020.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917946457862854,1.0,0.0,0.0,3.715619802474976,3.715644359588623,9.212040481543228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1728515625,0.0,1607.5596923828125,1895.4371337890625,0.0,3570.195068359375,0.919986128807068,1.0,0.0,3.0,1.0,0.0
17941620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7851446270942688,0.4741999208927154,0.4335728883743286,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8915038704872131,0.7043172121047974,0.6719806790351868,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8778442144393921,0.6734908223152161,0.4743872880935669,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7806220054626465,0.4662952125072479,0.4489193260669708,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6334702968597412,0.2439229637384414,1.1381326913833618,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3034362792969,297.21148681640625,284.9495849609375,1.0,0.7695790529251099,0.3556485772132873,0.3556485772132873,1.0,1.0,-3.804453134536743,1.0213030576705933,2.7831499576568604,0.0981533974409103,0.9146199226379396,0.9146199226379396,0.0,347.0195007324219,353.0,70844.421875,0.0,5398.5068359375,1.0,278.1499938964844,282.7082214355469,297.7192687988281,302.28662109375,293.1499938964844,293.1499938964844,278.1499938964844,36024.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91768616437912,1.0,0.0,0.0,3.714602470397949,3.7146270275115967,9.20699619655352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.318359375,0.0,1606.423095703125,1895.4371337890625,0.0,3567.78955078125,0.91976135969162,1.0,0.0,3.0,1.0,0.0
17941680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7851446270942688,0.4741999208927154,0.4335728883743286,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8915038704872131,0.7043172121047974,0.6719806790351868,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8778442144393921,0.6734908223152161,0.4743872880935669,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7806220054626465,0.4662952125072479,0.4489193260669708,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6334702968597412,0.2439229637384414,1.1381326913833618,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3034362792969,297.21148681640625,284.9495849609375,1.0,0.7695790529251099,0.3556485772132873,0.3556485772132873,1.0,1.0,-3.804453134536743,1.0213030576705933,2.7831499576568604,0.0981533974409103,0.9146199226379396,0.9146199226379396,0.0,347.0195007324219,353.0,70844.421875,0.0,5398.5068359375,1.0,278.1499938964844,282.7082214355469,297.7192687988281,302.28662109375,293.1499938964844,293.1499938964844,278.1499938964844,36024.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91768616437912,1.0,0.0,0.0,3.714602470397949,3.7146270275115967,9.20699619655352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.318359375,0.0,1606.423095703125,1895.4371337890625,0.0,3567.78955078125,0.91976135969162,1.0,0.0,3.0,1.0,0.0
17941740,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7830950617790222,0.4733805060386657,0.4329555034637451,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8891440033912659,0.7030991911888123,0.6709656715393066,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8771659731864929,0.6760722994804382,0.4762593805789947,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7791324853897095,0.4664594531059265,0.4491941630840301,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.632242739200592,0.2438064962625503,1.1381735801696775,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.2937316894531,297.2106018066406,284.9494934082031,1.0,0.7710167765617371,0.354939192533493,0.354939192533493,1.0,1.0,-3.805121421813965,1.0191454887390137,2.785975933074951,0.0958224311470985,0.914222002029419,0.914222002029419,0.0,350.0429382324219,356.0,70833.6328125,0.0,5420.25048828125,1.0,278.1499938964844,282.70904541015625,297.72607421875,302.2933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36030.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175018072128296,1.0,0.0,0.0,3.713375806808472,3.713400363922119,9.200916224472168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.6005859375,0.0,1605.062744140625,1895.4371337890625,0.0,3566.085693359375,0.9194902777671814,1.0,0.0,3.0,1.0,0.0
17941800,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7830950617790222,0.4733805060386657,0.4329555034637451,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8891440033912659,0.7030991911888123,0.6709656715393066,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8771659731864929,0.6760722994804382,0.4762593805789947,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7791324853897095,0.4664594531059265,0.4491941630840301,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.632242739200592,0.2438064962625503,1.1381735801696775,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.2937316894531,297.2106018066406,284.9494934082031,1.0,0.7710167765617371,0.354939192533493,0.354939192533493,1.0,1.0,-3.805121421813965,1.0191454887390137,2.785975933074951,0.0958224311470985,0.914222002029419,0.914222002029419,0.0,350.0429382324219,356.0,70833.6328125,0.0,5420.25048828125,1.0,278.1499938964844,282.70904541015625,297.72607421875,302.2933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36030.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175018072128296,1.0,0.0,0.0,3.713375806808472,3.713400363922119,9.200916224472168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.6005859375,0.0,1605.062744140625,1895.4371337890625,0.0,3566.085693359375,0.9194902777671814,1.0,0.0,3.0,1.0,0.0
17941860,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7810698747634888,0.4725567400455475,0.4323345720767975,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8868048191070557,0.7018598914146423,0.6699310541152954,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8764925003051758,0.6786246299743652,0.4781117141246795,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7776579260826111,0.4666078984737396,0.4494546055793762,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6310311555862427,0.2436868101358413,1.138201117515564,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2829284667969,297.209716796875,284.94927978515625,1.0,0.7724419236183167,0.3541882336139679,0.3541882336139679,1.0,1.0,-3.805705308914185,1.0168251991271973,2.788880109786988,0.0933585464954376,0.9136232137680054,0.9136232137680054,0.0,353.0657958984375,359.0,70813.265625,0.0,5441.7373046875,1.0,278.1499938964844,282.7098999023437,297.7309875488281,302.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36042.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173362255096436,1.0,0.0,0.0,3.711609125137329,3.711633682250977,9.19216347483598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.994140625,0.0,1603.1212158203125,1895.4371337890625,0.0,3564.5556640625,0.9191014170646667,1.0,0.0,3.0,1.0,0.0
17941920,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7810698747634888,0.4725567400455475,0.4323345720767975,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8868048191070557,0.7018598914146423,0.6699310541152954,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8764925003051758,0.6786246299743652,0.4781117141246795,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7776579260826111,0.4666078984737396,0.4494546055793762,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6310311555862427,0.2436868101358413,1.138201117515564,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2829284667969,297.209716796875,284.94927978515625,1.0,0.7724419236183167,0.3541882336139679,0.3541882336139679,1.0,1.0,-3.805705308914185,1.0168251991271973,2.788880109786988,0.0933585464954376,0.9136232137680054,0.9136232137680054,0.0,353.0657958984375,359.0,70813.265625,0.0,5441.7373046875,1.0,278.1499938964844,282.7098999023437,297.7309875488281,302.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36042.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173362255096436,1.0,0.0,0.0,3.711609125137329,3.711633682250977,9.19216347483598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.994140625,0.0,1603.1212158203125,1895.4371337890625,0.0,3564.5556640625,0.9191014170646667,1.0,0.0,3.0,1.0,0.0
17941980,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7790690064430237,0.4717292785644531,0.4317105710506439,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8844879865646362,0.7006044387817383,0.668881356716156,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8758256435394287,0.6811540722846985,0.4799482822418213,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7761994004249573,0.4667435586452484,0.4497033059597015,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6298348307609558,0.2435647398233413,1.1382185220718384,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2715148925781,297.20880126953125,284.9490966796875,1.0,0.7738567590713501,0.3534373044967651,0.3534373044967651,1.0,1.0,-3.806221723556519,1.0144774913787842,2.7917442321777344,0.090891383588314,0.9129157662391664,0.9129157662391664,0.0,356.0893859863281,362.0,70786.15625,0.0,5463.0263671875,1.0,278.1499938964844,282.7108459472656,297.7344055175781,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36054.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172221422195436,1.0,0.0,0.0,3.709413766860962,3.70943832397461,9.181292739413038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.0185546875,0.0,1600.6968994140625,1895.4371337890625,0.0,3563.5009765625,0.91861754655838,1.0,0.0,3.0,1.0,0.0
17942040,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7790690064430237,0.4717292785644531,0.4317105710506439,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8844879865646362,0.7006044387817383,0.668881356716156,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8758256435394287,0.6811540722846985,0.4799482822418213,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7761994004249573,0.4667435586452484,0.4497033059597015,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6298348307609558,0.2435647398233413,1.1382185220718384,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2715148925781,297.20880126953125,284.9490966796875,1.0,0.7738567590713501,0.3534373044967651,0.3534373044967651,1.0,1.0,-3.806221723556519,1.0144774913787842,2.7917442321777344,0.090891383588314,0.9129157662391664,0.9129157662391664,0.0,356.0893859863281,362.0,70786.15625,0.0,5463.0263671875,1.0,278.1499938964844,282.7108459472656,297.7344055175781,302.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36054.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172221422195436,1.0,0.0,0.0,3.709413766860962,3.70943832397461,9.181292739413038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.0185546875,0.0,1600.6968994140625,1895.4371337890625,0.0,3563.5009765625,0.91861754655838,1.0,0.0,3.0,1.0,0.0
17942100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7780776619911194,0.4713137447834015,0.4313971102237701,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8833377361297607,0.6999696493148804,0.6683498620986938,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8754940032958984,0.6824082732200623,0.4808593094348907,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7754755616188049,0.4668055176734924,0.4498222172260284,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6292420029640198,0.243502676486969,1.1382229328155518,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.2655029296875,297.2083740234375,284.9490051269531,1.0,0.7745596170425415,0.3530618250370025,0.3530618250370025,1.0,1.0,-3.806449890136719,1.0132933855056765,2.793156385421753,0.0896590501070022,0.9125104546546936,0.9125104546546936,0.0,357.6009826660156,362.0,70769.3984375,0.0,5473.578125,1.0,278.1499938964844,282.7113342285156,297.7353515625,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36061.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171740412712096,1.0,0.0,0.0,3.708119630813599,3.708144187927246,9.174887622975804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.876953125,0.0,1599.262939453125,1895.4371337890625,0.0,3563.05615234375,0.9183318018913268,1.0,0.0,3.0,1.0,0.0
17942160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7770923376083374,0.4708972573280334,0.4310826957225799,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8821929097175598,0.6993302702903748,0.6678141355514526,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8751632571220398,0.6836550831794739,0.4817653596401214,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7747552394866943,0.4668635129928589,0.4499374628067016,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6286524534225464,0.2434399574995041,1.138224482536316,284.9489440917969,284.95001220703125,304.90704345703125,294.73651123046875,299.2593688964844,297.2079162597656,284.94891357421875,1.0,0.7752594947814941,0.3526933789253235,0.3526933789253235,1.0,1.0,-3.8066577911376953,1.0121246576309204,2.7945332527160645,0.0884492322802543,0.912084937095642,0.912084937095642,0.0,359.1125183105469,365.0,70750.9453125,0.0,5484.06787109375,1.0,278.1499938964844,282.7118835449219,297.73583984375,302.2996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36067.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917134404182434,1.0,0.0,0.0,3.706707239151001,3.706731796264648,9.167899861495244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.365234375,0.0,1597.692138671875,1895.4371337890625,0.0,3562.689697265625,0.9180195331573486,1.0,0.0,3.0,1.0,0.0
17942220,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7751394510269165,0.4700606167316437,0.4304509460926056,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8799201846122742,0.6980394124984741,0.6667313575744629,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8745059370994568,0.6861302852630615,0.4835647642612457,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7733256816864014,0.4669688045978546,0.4501581788063049,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6274831891059875,0.2433128803968429,1.1382205486297607,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.24658203125,297.2070007324219,284.9487609863281,1.0,0.7766512632369995,0.3519565165042877,0.3519565165042877,1.0,1.0,-3.807021141052246,1.0097719430923462,2.7972490787506104,0.0860346853733062,0.911155641078949,0.911155641078949,0.0,362.13580322265625,368.0,70708.734375,0.0,5504.888671875,1.0,278.1499938964844,282.7130432128906,297.7355041503906,302.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170949459075928,1.0,0.0,0.0,3.703556776046753,3.7035813331604,9.152322490990628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.25,0.0,1594.1810302734375,1895.4371337890625,0.0,3562.324951171875,0.9173219799995422,1.0,0.0,3.0,1.0,0.0
17942280,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7751394510269165,0.4700606167316437,0.4304509460926056,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8799201846122742,0.6980394124984741,0.6667313575744629,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8745059370994568,0.6861302852630615,0.4835647642612457,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7733256816864014,0.4669688045978546,0.4501581788063049,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6274831891059875,0.2433128803968429,1.1382205486297607,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.24658203125,297.2070007324219,284.9487609863281,1.0,0.7766512632369995,0.3519565165042877,0.3519565165042877,1.0,1.0,-3.807021141052246,1.0097719430923462,2.7972490787506104,0.0860346853733062,0.911155641078949,0.911155641078949,0.0,362.13580322265625,368.0,70708.734375,0.0,5504.888671875,1.0,278.1499938964844,282.7130432128906,297.7355041503906,302.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170949459075928,1.0,0.0,0.0,3.703556776046753,3.7035813331604,9.152322490990628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.25,0.0,1594.1810302734375,1895.4371337890625,0.0,3562.324951171875,0.9173219799995422,1.0,0.0,3.0,1.0,0.0
