time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7732099890708923,0.4692185819149017,0.4298145771026611,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8776695132255554,0.6967307925224304,0.6656320095062256,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8738522529602051,0.688576340675354,0.4853442013263702,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7719095349311829,0.4670575857162475,0.4503636658191681,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6263256669044495,0.2431833446025848,1.1382063627243042,284.9486083984375,284.95001220703125,304.8500061035156,294.7334289550781,299.2330322265625,297.2060852050781,284.9485778808594,1.0,0.778031051158905,0.3512196242809295,0.3512196242809295,1.0,1.0,-3.80730414390564,1.0073925256729126,2.7999117374420166,0.08362527936697,0.9101015329360962,0.9101015329360962,0.0,365.1588439941406,371.0,70658.2265625,0.0,5525.4619140625,1.0,278.1499938964844,282.7142639160156,297.7331848144531,302.292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36092.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170948266983032,1.0,0.0,0.0,3.699897766113281,3.6999223232269287,9.134246283792892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.427734375,0.0,1590.097900390625,1895.4371337890625,0.0,3562.323974609375,0.9165107607841492,1.0,0.0,3.0,1.0,0.0
17942400,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7732099890708923,0.4692185819149017,0.4298145771026611,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8776695132255554,0.6967307925224304,0.6656320095062256,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8738522529602051,0.688576340675354,0.4853442013263702,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7719095349311829,0.4670575857162475,0.4503636658191681,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6263256669044495,0.2431833446025848,1.1382063627243042,284.9486083984375,284.95001220703125,304.8500061035156,294.7334289550781,299.2330322265625,297.2060852050781,284.9485778808594,1.0,0.778031051158905,0.3512196242809295,0.3512196242809295,1.0,1.0,-3.80730414390564,1.0073925256729126,2.7999117374420166,0.08362527936697,0.9101015329360962,0.9101015329360962,0.0,365.1588439941406,371.0,70658.2265625,0.0,5525.4619140625,1.0,278.1499938964844,282.7142639160156,297.7331848144531,302.292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36092.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170948266983032,1.0,0.0,0.0,3.699897766113281,3.6999223232269287,9.134246283792892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.427734375,0.0,1590.097900390625,1895.4371337890625,0.0,3562.323974609375,0.9165107607841492,1.0,0.0,3.0,1.0,0.0
17942460,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7713764309883118,0.4684048891067505,0.4291994273662567,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8755252361297607,0.6954548954963684,0.664559543132782,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8732067346572876,0.6908432245254517,0.487004816532135,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7705596685409546,0.4671279191970825,0.4505474269390106,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6252217888832092,0.2430560141801834,1.1381819248199463,284.9484558105469,284.95001220703125,304.819580078125,294.73004150390625,299.2194519042969,297.2049865722656,284.9484558105469,1.0,0.779341995716095,0.350504457950592,0.350504457950592,1.0,1.0,-3.8074638843536377,1.0050467252731323,2.802417278289795,0.0812947005033493,0.9090087413787842,0.9090087413787842,0.0,368.0653991699219,371.0,70603.734375,0.0,5544.8935546875,1.0,278.1499938964844,282.715576171875,297.7299499511719,302.285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36104.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170920252799988,1.0,0.0,0.0,3.695976734161377,3.696001052856445,9.114896215578484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.7998046875,0.0,1585.7147216796875,1895.4371337890625,0.0,3562.2978515625,0.915640354156494,1.0,0.0,3.0,1.0,0.0
17942520,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7713004946708679,0.4683709442615509,0.4291737675666809,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8754363059997559,0.6954015493392944,0.6645146608352661,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8731796741485596,0.6909365057945251,0.4870733320713043,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7705036997795105,0.4671306908130646,0.4505549371242523,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.625175952911377,0.2430506646633148,1.1381807327270508,284.9484558105469,284.95001220703125,304.8182983398437,294.7298889160156,299.2188720703125,297.2049560546875,284.94842529296875,1.0,0.7793964147567749,0.3504746556282043,0.3504746556282043,1.0,1.0,-3.807469129562378,1.0049484968185425,2.802520751953125,0.0811976566910743,0.9089624285697936,0.9089624285697936,0.0,368.1866149902344,374.0,70601.3984375,0.0,5545.69970703125,1.0,278.1499938964844,282.71563720703125,297.72979736328125,302.2856140136719,293.1499938964844,293.1499938964844,278.1499938964844,36104.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917090892791748,1.0,0.0,0.0,3.6958086490631104,3.695833206176758,9.114067438531492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.4287109375,0.0,1585.5269775390625,1895.4371337890625,0.0,3562.287353515625,0.9156030416488647,1.0,0.0,3.0,1.0,0.0
17942580,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7694082856178284,0.4675171375274658,0.428528219461441,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8732168674468994,0.6940492391586304,0.6633772253990173,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8724676966667175,0.6931676268577576,0.4887225329875946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7691057920455933,0.4671882390975952,0.4507323801517486,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6240304708480835,0.2429138720035553,1.1381410360336304,284.9483337402344,284.95001220703125,304.7860412597656,294.7263488769531,299.2042541503906,297.2033996582031,284.94830322265625,1.0,0.7807436585426331,0.3497297167778015,0.3497297167778015,1.0,1.0,-3.807474136352539,1.002452373504639,2.8050217628479004,0.0787777602672576,0.9077664017677308,0.9077664017677308,0.0,371.22210693359375,377.0,70539.828125,0.0,5565.4892578125,1.0,278.1499938964844,282.7171325683594,297.72607421875,302.27813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170267581939696,1.0,0.0,0.0,3.691366195678711,3.6913907527923584,9.092170216717932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6767578125,0.0,1580.552978515625,1895.4371337890625,0.0,3561.6943359375,0.9146153926849364,1.0,0.0,3.0,1.0,0.0
17942640,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7694082856178284,0.4675171375274658,0.428528219461441,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8732168674468994,0.6940492391586304,0.6633772253990173,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8724676966667175,0.6931676268577576,0.4887225329875946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7691057920455933,0.4671882390975952,0.4507323801517486,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6240304708480835,0.2429138720035553,1.1381410360336304,284.9483337402344,284.95001220703125,304.7860412597656,294.7263488769531,299.2042541503906,297.2033996582031,284.94830322265625,1.0,0.7807436585426331,0.3497297167778015,0.3497297167778015,1.0,1.0,-3.807474136352539,1.002452373504639,2.8050217628479004,0.0787777602672576,0.9077664017677308,0.9077664017677308,0.0,371.22210693359375,377.0,70539.828125,0.0,5565.4892578125,1.0,278.1499938964844,282.7171325683594,297.72607421875,302.27813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170267581939696,1.0,0.0,0.0,3.691366195678711,3.6913907527923584,9.092170216717932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.6767578125,0.0,1580.552978515625,1895.4371337890625,0.0,3561.6943359375,0.9146153926849364,1.0,0.0,3.0,1.0,0.0
17942700,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7684692144393921,0.4670867919921875,0.4282025396823883,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8721129298210144,0.6933633685112,0.6627991199493408,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8720988035202026,0.6942458748817444,0.4895175993442535,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7684094309806824,0.4672083556652069,0.4508132338523865,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6234593391418457,0.2428435385227203,1.138113021850586,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.1968078613281,297.2025756835937,284.9482727050781,1.0,0.7814083695411682,0.3493572175502777,0.3493572175502777,1.0,1.0,-3.807407140731812,1.001182198524475,2.806225061416626,0.077571764588356,0.9071586728096008,0.9071586728096008,0.0,372.7398071289063,377.0,70507.390625,0.0,5575.16552734375,1.0,278.1499938964844,282.71795654296875,297.7242431640625,302.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,36119.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916976511478424,1.0,0.0,0.0,3.689013719558716,3.6890382766723633,9.0805855279541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.5703125,0.0,1577.9110107421875,1895.4371337890625,0.0,3561.22998046875,0.9140915274620056,1.0,0.0,3.0,1.0,0.0
17942760,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.767536461353302,0.4666560590267181,0.4278764426708221,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.871015727519989,0.6926759481430054,0.6622194051742554,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8717315793037415,0.6953193545341492,0.4903087913990021,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7677174806594849,0.4672265648841858,0.4508922100067138,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6228904128074646,0.2427729666233062,1.138083815574646,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1897277832031,297.2017517089844,284.94830322265625,1.0,0.7820711135864258,0.3490380644798279,0.3490380644798279,1.0,1.0,-3.807329177856445,1.0000760555267334,2.807253122329712,0.0765342116355896,0.9066059589385986,0.9066059589385986,0.0,374.25775146484375,380.0,70476.7265625,0.0,5584.8076171875,1.0,278.1499938964844,282.7187805175781,297.7223815917969,302.2703552246094,293.1499938964844,293.1499938964844,278.1499938964844,36121.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169267416000366,1.0,0.0,0.0,3.686725378036499,3.686749696731568,9.06932257294102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.71484375,0.0,1575.32763671875,1895.4371337890625,0.0,3560.77001953125,0.91358083486557,1.0,0.0,3.0,1.0,0.0
17942820,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7656880021095276,0.4657884240150451,0.4272189736366272,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688383102416992,0.6912869215011597,0.6610462665557861,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8709919452667236,0.6974292993545532,0.4918610155582428,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7663421630859375,0.4672472774982452,0.4510356485843658,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.621757447719574,0.2426293790340423,1.1380139589309692,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1755065917969,297.2001037597656,284.9483337402344,1.0,0.7833831906318665,0.3483996987342834,0.3483996987342834,1.0,1.0,-3.807083129882813,0.9978563189506532,2.8092269897460938,0.0744888186454773,0.9055094122886658,0.9055094122886658,0.0,377.2904357910156,383.0,70414.953125,0.0,5603.7861328125,1.0,278.1499938964844,282.720458984375,297.71875,302.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36122.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168162941932678,1.0,0.0,0.0,3.6821329593658447,3.682157278060913,9.046742093232752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.9970703125,0.0,1570.137451171875,1895.4371337890625,0.0,3559.748779296875,0.9125540256500244,1.0,0.0,3.0,1.0,0.0
17942880,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7656880021095276,0.4657884240150451,0.4272189736366272,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688383102416992,0.6912869215011597,0.6610462665557861,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8709919452667236,0.6974292993545532,0.4918610155582428,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7663421630859375,0.4672472774982452,0.4510356485843658,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.621757447719574,0.2426293790340423,1.1380139589309692,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1755065917969,297.2001037597656,284.9483337402344,1.0,0.7833831906318665,0.3483996987342834,0.3483996987342834,1.0,1.0,-3.807083129882813,0.9978563189506532,2.8092269897460938,0.0744888186454773,0.9055094122886658,0.9055094122886658,0.0,377.2904357910156,383.0,70414.953125,0.0,5603.7861328125,1.0,278.1499938964844,282.720458984375,297.71875,302.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36122.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168162941932678,1.0,0.0,0.0,3.6821329593658447,3.682157278060913,9.046742093232752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.9970703125,0.0,1570.137451171875,1895.4371337890625,0.0,3559.748779296875,0.9125540256500244,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7638627886772156,0.4649136960506439,0.4265553057193756,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8666855096817017,0.6898833513259888,0.6598592400550842,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8702546954154968,0.699506938457489,0.4933885931968689,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7649799585342407,0.4672504365444183,0.4511628150939941,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6206308603286743,0.2424834370613098,1.1379332542419434,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.1612243652344,297.1985168457031,284.9483337402344,1.0,0.7846817374229431,0.347761332988739,0.347761332988739,1.0,1.0,-3.806750774383545,0.9956094622612,2.8111412525177,0.0724537596106529,0.9043970704078674,0.9043970704078674,0.0,380.3199157714844,386.0,70352.109375,0.0,5622.46923828125,1.0,278.1499938964844,282.72216796875,297.7152099609375,302.2550964355469,293.1499938964844,293.1499938964844,278.1499938964844,36124.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916696846485138,1.0,0.0,0.0,3.677480936050415,3.6775052547454834,9.02389729162678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.150390625,0.0,1564.893310546875,1895.4371337890625,0.0,3558.644287109375,0.9115136861801147,1.0,0.0,3.0,1.0,0.0
17943000,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7638627886772156,0.4649136960506439,0.4265553057193756,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8666855096817017,0.6898833513259888,0.6598592400550842,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8702546954154968,0.699506938457489,0.4933885931968689,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7649799585342407,0.4672504365444183,0.4511628150939941,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6206308603286743,0.2424834370613098,1.1379332542419434,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.1612243652344,297.1985168457031,284.9483337402344,1.0,0.7846817374229431,0.347761332988739,0.347761332988739,1.0,1.0,-3.806750774383545,0.9956094622612,2.8111412525177,0.0724537596106529,0.9043970704078674,0.9043970704078674,0.0,380.3199157714844,386.0,70352.109375,0.0,5622.46923828125,1.0,278.1499938964844,282.72216796875,297.7152099609375,302.2550964355469,293.1499938964844,293.1499938964844,278.1499938964844,36124.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916696846485138,1.0,0.0,0.0,3.677480936050415,3.6775052547454834,9.02389729162678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.150390625,0.0,1564.893310546875,1895.4371337890625,0.0,3558.644287109375,0.9115136861801147,1.0,0.0,3.0,1.0,0.0
17943060,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7628554105758667,0.4644234180450439,0.4261830151081085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8654963970184326,0.6890958547592163,0.659192681312561,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.869845986366272,0.7006538510322571,0.4942318499088287,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.764226496219635,0.4672454595565796,0.4512274265289306,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6200053095817566,0.2424013763666153,1.1378849744796753,284.9483642578125,284.95001220703125,304.6672668457031,294.7138366699219,299.1534729003906,297.1976623535156,284.9483642578125,1.0,0.7854005694389343,0.3474397659301758,0.3474397659301758,1.0,1.0,-3.806535005569458,0.994455873966217,2.8120791912078857,0.0714306756854057,0.9038074016571044,0.9038074016571044,0.0,382.00775146484375,386.0,70318.0078125,0.0,5632.7802734375,1.0,278.1499938964844,282.72314453125,297.7132568359375,302.2508850097656,293.1499938964844,293.1499938964844,278.1499938964844,36123.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166290163993835,1.0,0.0,0.0,3.674917697906494,3.6749420166015625,9.011322390506392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.798828125,0.0,1561.9998779296875,1895.4371337890625,0.0,3558.0166015625,0.9109399318695068,1.0,0.0,3.0,1.0,0.0
17943120,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620603442192078,0.4640322923660278,0.4258857369422912,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8645573854446411,0.6884669065475464,0.6586599349975586,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.869521975517273,0.7015569806098938,0.4948962330818176,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7636306285858154,0.4672369360923767,0.451274424791336,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6195095181465149,0.2423356920480728,1.1378443241119385,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1473083496094,297.1969909667969,284.9483642578125,1.0,0.7859683632850647,0.3471843302249908,0.3471843302249908,1.0,1.0,-3.80634355545044,0.9935381412506104,2.812805414199829,0.0706256702542305,0.9033392667770386,0.9033392667770386,0.0,383.3473205566406,389.0,70290.96875,0.0,5640.89892578125,1.0,278.1499938964844,282.7239074707031,297.7117004394531,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,36123.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165747165679932,1.0,0.0,0.0,3.6728925704956055,3.672916889190674,9.001392982099787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.5693359375,0.0,1559.7161865234375,1895.4371337890625,0.0,3557.514892578125,0.9104864001274108,1.0,0.0,3.0,1.0,0.0
17943180,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7602799534797668,0.4631436169147491,0.4252098500728607,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8624534606933594,0.6870375275611877,0.6574485898017883,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8687937259674072,0.7035792469978333,0.4963845908641815,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7622935175895691,0.4672061800956726,0.4513700604438782,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6183918714523315,0.2421862035989761,1.1377477645874023,284.9483947753906,284.95001220703125,304.617431640625,294.7088928222656,299.1333312988281,297.1955261230469,284.9483947753906,1.0,0.7872436046600342,0.3466073274612427,0.3466073274612427,1.0,1.0,-3.805862665176392,0.991449773311615,2.814412832260132,0.0688114315271377,0.9022685289382936,0.9022685289382936,0.0,386.3730773925781,392.0,70229.4453125,0.0,5659.08056640625,1.0,278.1499938964844,282.7256164550781,297.7082824707031,302.2401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916449010372162,1.0,0.0,0.0,3.6682958602905273,3.668320178985596,8.978877303889021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.962890625,0.0,1554.54736328125,1895.4371337890625,0.0,3556.3525390625,0.9094575643539428,1.0,0.0,3.0,1.0,0.0
17943240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7602799534797668,0.4631436169147491,0.4252098500728607,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8624534606933594,0.6870375275611877,0.6574485898017883,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8687937259674072,0.7035792469978333,0.4963845908641815,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7622935175895691,0.4672061800956726,0.4513700604438782,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6183918714523315,0.2421862035989761,1.1377477645874023,284.9483947753906,284.95001220703125,304.617431640625,294.7088928222656,299.1333312988281,297.1955261230469,284.9483947753906,1.0,0.7872436046600342,0.3466073274612427,0.3466073274612427,1.0,1.0,-3.805862665176392,0.991449773311615,2.814412832260132,0.0688114315271377,0.9022685289382936,0.9022685289382936,0.0,386.3730773925781,392.0,70229.4453125,0.0,5659.08056640625,1.0,278.1499938964844,282.7256164550781,297.7082824707031,302.2401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916449010372162,1.0,0.0,0.0,3.6682958602905273,3.668320178985596,8.978877303889021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.962890625,0.0,1554.54736328125,1895.4371337890625,0.0,3556.3525390625,0.9094575643539428,1.0,0.0,3.0,1.0,0.0
17943300,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7593970894813538,0.4626951515674591,0.4248682856559753,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8614095449447632,0.6863157153129578,0.656836211681366,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8684288859367371,0.7045741677284241,0.497117668390274,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616276741027832,0.467180997133255,0.451408714056015,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6178337335586548,0.2421104907989502,1.1376951932907104,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1263427734375,297.19482421875,284.9483642578125,1.0,0.787875235080719,0.3463188409805298,0.3463188409805298,1.0,1.0,-3.8055806159973145,0.9903926849365234,2.815187931060791,0.0679079443216323,0.9017232060432434,0.9017232060432434,0.0,387.88470458984375,392.0,70198.2421875,0.0,5668.0302734375,1.0,278.1499938964844,282.7265014648437,297.70660400390625,302.2364807128906,293.1499938964844,293.1499938964844,278.1499938964844,36123.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91638445854187,1.0,0.0,0.0,3.665970802307129,3.665995121002197,8.967498388301465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.1103515625,0.0,1551.940673828125,1895.4371337890625,0.0,3555.7548828125,0.9089375734329224,1.0,0.0,3.0,1.0,0.0
17943360,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7585203647613525,0.4622468054294586,0.4245268106460571,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8603726029396057,0.6855939626693726,0.6562239527702332,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8680675625801086,0.7055691480636597,0.4978507459163666,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7609666585922241,0.4671558737754822,0.451447457075119,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6172761917114258,0.242034837603569,1.1376429796218872,284.9483947753906,284.95001220703125,304.5823974609375,294.70556640625,299.11944580078125,297.194091796875,284.9483947753906,1.0,0.7885066270828247,0.3460523188114166,0.3460523188114166,1.0,1.0,-3.805298805236816,0.9894048571586608,2.8158938884735107,0.0670734867453575,0.901200830936432,0.901200830936432,0.0,389.3974609375,395.0,70167.8359375,0.0,5676.98681640625,1.0,278.1499938964844,282.7273864746094,297.7049255371094,302.2328186035156,293.1499938964844,293.1499938964844,278.1499938964844,36123.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163188338279724,1.0,0.0,0.0,3.663676261901856,3.6637003421783447,8.956275792115775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.3671875,0.0,1549.3648681640625,1895.4371337890625,0.0,3555.148193359375,0.9084239602088928,1.0,0.0,3.0,1.0,0.0
17943420,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7567790150642395,0.4613383114337921,0.4238334894180298,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8583114147186279,0.684130072593689,0.6549804210662842,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8673356771469116,0.7075083255767822,0.4992823302745819,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7596445679664612,0.4670765101909637,0.4514977931976318,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6161601543426514,0.2418808490037918,1.1375272274017334,284.9483947753906,284.95001220703125,304.54693603515625,294.70233154296875,299.1056823730469,297.1927490234375,284.9483947753906,1.0,0.7897525429725647,0.3455192446708679,0.3455192446708679,1.0,1.0,-3.804612874984741,0.9874002933502196,2.817212581634521,0.0654199719429016,0.9001310467720032,0.9001310467720032,0.0,392.4192504882813,398.0,70106.25,0.0,5694.482421875,1.0,278.1499938964844,282.7291259765625,297.7016906738281,302.2255554199219,293.1499938964844,293.1499938964844,278.1499938964844,36123.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161871671676636,1.0,0.0,0.0,3.6590516567230233,3.659075736999512,8.933679396250227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.8193359375,0.0,1544.1903076171875,1895.4371337890625,0.0,3553.93017578125,0.9073895812034608,1.0,0.0,3.0,1.0,0.0
17943480,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7567790150642395,0.4613383114337921,0.4238334894180298,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8583114147186279,0.684130072593689,0.6549804210662842,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8673356771469116,0.7075083255767822,0.4992823302745819,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7596445679664612,0.4670765101909637,0.4514977931976318,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6161601543426514,0.2418808490037918,1.1375272274017334,284.9483947753906,284.95001220703125,304.54693603515625,294.70233154296875,299.1056823730469,297.1927490234375,284.9483947753906,1.0,0.7897525429725647,0.3455192446708679,0.3455192446708679,1.0,1.0,-3.804612874984741,0.9874002933502196,2.817212581634521,0.0654199719429016,0.9001310467720032,0.9001310467720032,0.0,392.4192504882813,398.0,70106.25,0.0,5694.482421875,1.0,278.1499938964844,282.7291259765625,297.7016906738281,302.2255554199219,293.1499938964844,293.1499938964844,278.1499938964844,36123.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161871671676636,1.0,0.0,0.0,3.6590516567230233,3.659075736999512,8.933679396250227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.8193359375,0.0,1544.1903076171875,1895.4371337890625,0.0,3553.93017578125,0.9073895812034608,1.0,0.0,3.0,1.0,0.0
17943540,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7550584673881531,0.4604239165782928,0.4231352210044861,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8562740683555603,0.6826573014259338,0.653728723526001,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8666090369224548,0.7094260454177856,0.5006991028785706,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7583352327346802,0.4669845104217529,0.4515365362167358,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6150433421134949,0.2417258024215698,1.1374074220657349,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.09185791015625,297.19140625,284.9483947753906,1.0,0.7909907102584839,0.3449861705303192,0.3449861705303192,1.0,1.0,-3.8038740158081055,0.9853794574737548,2.8184945583343506,0.0637690648436546,0.8990506529808044,0.8990506529808044,0.0,395.4424743652344,401.0,70044.0703125,0.0,5711.81396484375,1.0,278.1499938964844,282.7309265136719,297.6985168457031,302.2183532714844,293.1499938964844,293.1499938964844,278.45001220703125,36124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160479307174684,1.0,0.0,0.0,3.654386758804321,3.6544108390808105,8.910914743864851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.43359375,0.0,1538.98681640625,1895.4371337890625,0.0,3552.642578125,0.9063464403152466,1.0,0.0,3.0,1.0,0.0
17943600,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7550584673881531,0.4604239165782928,0.4231352210044861,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8562740683555603,0.6826573014259338,0.653728723526001,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8666090369224548,0.7094260454177856,0.5006991028785706,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7583352327346802,0.4669845104217529,0.4515365362167358,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6150433421134949,0.2417258024215698,1.1374074220657349,284.9483947753906,284.95001220703125,304.5111389160156,294.6991882324219,299.09185791015625,297.19140625,284.9483947753906,1.0,0.7909907102584839,0.3449861705303192,0.3449861705303192,1.0,1.0,-3.8038740158081055,0.9853794574737548,2.8184945583343506,0.0637690648436546,0.8990506529808044,0.8990506529808044,0.0,395.4424743652344,401.0,70044.0703125,0.0,5711.81396484375,1.0,278.1499938964844,282.7309265136719,297.6985168457031,302.2183532714844,293.1499938964844,293.1499938964844,278.45001220703125,36124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160479307174684,1.0,0.0,0.0,3.654386758804321,3.6544108390808105,8.910914743864851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.43359375,0.0,1538.98681640625,1895.4371337890625,0.0,3552.642578125,0.9063464403152466,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7538591027259827,0.4601703286170959,0.4228632748126983,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8547458648681641,0.6818735003471375,0.6529343724250793,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8664121031761169,0.7120927572250366,0.5024940967559814,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7574781775474548,0.4673965573310852,0.4518996179103851,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6143012046813965,0.2418821305036544,1.1381700038909912,285.02294921875,284.95001220703125,304.4749755859375,294.6961364746094,299.0821838378906,297.1955261230469,285.0210266113281,1.0,0.7924057841300964,0.3444340527057647,0.3444340527057647,1.0,1.0,-3.8061001300811768,0.984195113182068,2.82190489768982,0.0621674694120883,0.9939134120941162,0.9939134120941162,0.0,398.03509521484375,404.0,69522.3984375,0.0,5735.75732421875,1.0,278.4432373046875,282.8300476074219,297.68194580078125,302.1220703125,293.1499938964844,293.1499938964844,278.1499938964844,32705.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105601906776428,1.0,0.0,0.0,3.7905330657958975,3.790557861328125,9.587245131115196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9638671875,0.0,1669.609619140625,1895.4371337890625,0.0,3501.8017578125,0.9344022870063782,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7538591027259827,0.4601703286170959,0.4228632748126983,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8547458648681641,0.6818735003471375,0.6529343724250793,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8664121031761169,0.7120927572250366,0.5024940967559814,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7574781775474548,0.4673965573310852,0.4518996179103851,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6143012046813965,0.2418821305036544,1.1381700038909912,285.02294921875,284.95001220703125,304.4749755859375,294.6961364746094,299.0821838378906,297.1955261230469,285.0210266113281,1.0,0.7924057841300964,0.3444340527057647,0.3444340527057647,1.0,1.0,-3.8061001300811768,0.984195113182068,2.82190489768982,0.0621674694120883,0.9939134120941162,0.9939134120941162,0.0,398.03509521484375,404.0,69522.3984375,0.0,5735.75732421875,1.0,278.4432373046875,282.8300476074219,297.68194580078125,302.1220703125,293.1499938964844,293.1499938964844,278.1499938964844,32705.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105601906776428,1.0,0.0,0.0,3.7905330657958975,3.790557861328125,9.587245131115196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9638671875,0.0,1669.609619140625,1895.4371337890625,0.0,3501.8017578125,0.9344022870063782,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7517259120941162,0.4584749639034271,0.4218205213546753,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8523322343826294,0.6796501278877258,0.6513711810112,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8652116656303406,0.7130887508392334,0.5035756230354309,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7558340430259705,0.4667755961418152,0.4517406821250915,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6129183769226074,0.2414658963680267,1.137822151184082,284.8959045410156,284.95001220703125,304.4385070800781,294.6932373046875,299.06317138671875,297.1877136230469,284.8971252441406,1.0,0.7936429977416992,0.3438819646835327,0.3438819646835327,1.0,1.0,-3.803668975830078,0.981590986251831,2.822077989578247,0.0605391301214695,0.888791561126709,0.888791561126709,0.0,401.6018981933594,407.0,70351.3046875,0.0,5751.2255859375,1.0,278.1569519042969,282.68511962890625,297.71551513671875,302.2911682128906,293.1499938964844,293.1499938964844,278.45001220703125,38059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185636639595032,1.0,0.0,0.0,3.7115461826324463,3.711571216583252,9.191852541334812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.166015625,0.0,1618.3936767578125,1895.4371337890625,0.0,3575.89697265625,0.920504093170166,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7517259120941162,0.4584749639034271,0.4218205213546753,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8523322343826294,0.6796501278877258,0.6513711810112,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8652116656303406,0.7130887508392334,0.5035756230354309,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7558340430259705,0.4667755961418152,0.4517406821250915,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6129183769226074,0.2414658963680267,1.137822151184082,284.8959045410156,284.95001220703125,304.4385070800781,294.6932373046875,299.06317138671875,297.1877136230469,284.8971252441406,1.0,0.7936429977416992,0.3438819646835327,0.3438819646835327,1.0,1.0,-3.803668975830078,0.981590986251831,2.822077989578247,0.0605391301214695,0.888791561126709,0.888791561126709,0.0,401.6018981933594,407.0,70351.3046875,0.0,5751.2255859375,1.0,278.1569519042969,282.68511962890625,297.71551513671875,302.2911682128906,293.1499938964844,293.1499938964844,278.45001220703125,38059.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185636639595032,1.0,0.0,0.0,3.7115461826324463,3.711571216583252,9.191852541334812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.166015625,0.0,1618.3936767578125,1895.4371337890625,0.0,3575.89697265625,0.920504093170166,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7507104277610779,0.4581545293331146,0.4212992787361145,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8511616587638855,0.6790102124214172,0.6505382657051086,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8646731376647949,0.714206337928772,0.5041290521621704,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7550238966941833,0.4667694866657257,0.4515921473503113,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6121900677680969,0.2413934171199798,1.1372833251953125,285.01031494140625,284.95001220703125,304.4201354980469,294.6918334960937,299.0567626953125,297.18798828125,285.0113525390625,1.0,0.7941626906394958,0.3436059057712555,0.3436059057712555,1.0,1.0,-3.80186939239502,0.98012113571167,2.8217482566833496,0.0594981387257576,0.9669364094734192,0.9669364094734192,0.0,403.2447204589844,407.0,69399.109375,0.0,5756.203125,1.0,278.403564453125,282.8186950683594,297.6673583984375,302.0686340332031,293.1499938964844,293.1499938964844,278.45001220703125,34308.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135523438453674,1.0,0.0,0.0,3.751662254333496,3.751686811447144,9.3916247578818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.6591796875,0.0,1636.22998046875,1895.4371337890625,0.0,3529.540771484375,0.9283196926116944,1.0,0.0,3.0,1.0,0.0
17943960,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7501837015151978,0.4580051600933075,0.4211934208869934,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8504621982574463,0.678571879863739,0.6501413583755493,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8646379709243774,0.7154910564422607,0.5050448179244995,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7546350359916687,0.466924101114273,0.4517503082752228,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6118279099464417,0.2414400428533554,1.1375516653060913,284.9980163574219,284.95001220703125,304.4017028808594,294.6904602050781,299.05157470703125,297.19000244140625,284.9968566894531,1.0,0.7948201298713684,0.3432914316654205,0.3432914316654205,1.0,1.0,-3.802876949310303,0.9793744087219238,2.823502540588379,0.0585661195218563,0.977344810962677,0.977344810962677,0.0,404.4517211914063,410.0,69541.359375,0.0,5767.26416015625,1.0,278.4436950683594,282.8108825683594,297.6742553710937,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,33767.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121548533439636,1.0,0.0,0.0,3.807275772094727,3.807300806045532,9.67212599789491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.771484375,0.0,1697.8599853515625,1895.4371337890625,0.0,3516.590576171875,0.9389418363571168,1.0,0.0,3.0,1.0,0.0
17944020,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7482224106788635,0.456430435180664,0.4202032387256622,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8482137322425842,0.6764340996742249,0.648587167263031,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8635842204093933,0.7165687084197998,0.5061405301094055,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.753105103969574,0.4663272202014923,0.4515556395053863,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6104723215103149,0.2410294860601425,1.1370166540145874,284.89617919921875,284.95001220703125,304.3646240234375,294.6878356933594,299.0329284667969,297.1835021972656,284.8974914550781,1.0,0.7959499359130859,0.3426624834537506,0.3426624834537506,1.0,1.0,-3.8002662658691406,0.9764607548713684,2.823805570602417,0.0566497445106506,0.8812140226364136,0.8812140226364136,0.0,407.806884765625,398.0,70168.1953125,0.0,5780.75537109375,1.0,278.15643310546875,282.6898803710937,297.7046813964844,302.2690734863281,293.1499938964844,293.1499938964844,278.45001220703125,38710.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188653826713562,1.0,0.0,0.0,3.69757342338562,3.697598457336426,9.122774144998402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.283203125,0.0,1607.2877197265625,1895.4371337890625,0.0,3578.68359375,0.9179612398147584,1.0,0.0,3.0,1.0,0.0
17944080,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7482224106788635,0.456430435180664,0.4202032387256622,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8482137322425842,0.6764340996742249,0.648587167263031,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8635842204093933,0.7165687084197998,0.5061405301094055,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.753105103969574,0.4663272202014923,0.4515556395053863,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6104723215103149,0.2410294860601425,1.1370166540145874,284.89617919921875,284.95001220703125,304.3646240234375,294.6878356933594,299.0329284667969,297.1835021972656,284.8974914550781,1.0,0.7959499359130859,0.3426624834537506,0.3426624834537506,1.0,1.0,-3.8002662658691406,0.9764607548713684,2.823805570602417,0.0566497445106506,0.8812140226364136,0.8812140226364136,0.0,407.806884765625,398.0,70168.1953125,0.0,5780.75537109375,1.0,278.15643310546875,282.6898803710937,297.7046813964844,302.2690734863281,293.1499938964844,293.1499938964844,278.45001220703125,38710.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188653826713562,1.0,0.0,0.0,3.69757342338562,3.697598457336426,9.122774144998402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.283203125,0.0,1607.2877197265625,1895.4371337890625,0.0,3578.68359375,0.9179612398147584,1.0,0.0,3.0,1.0,0.0
17944140,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7496481537818909,0.4560756981372833,0.4194113314151764,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8497593998908997,0.67546147108078,0.647173285484314,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8665890097618103,0.7190388441085815,0.5074525475502014,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.754901647567749,0.466542899608612,0.4513342678546905,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6118896007537842,0.2410700768232345,1.1355960369110107,284.99725341796875,284.95001220703125,304.3272705078125,294.68536376953125,299.0217590332031,297.18707275390625,284.99609375,1.0,0.7932113409042358,0.3420335352420807,0.3420335352420807,1.0,1.0,-3.797207593917847,0.973423421382904,2.823784351348877,0.0544742234051227,0.969097137451172,0.969097137451172,0.0,402.9752197265625,386.0,69328.7734375,0.0,5739.701171875,1.0,278.4434814453125,282.81512451171875,297.6661376953125,302.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,33929.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117806553840636,1.0,0.0,0.0,3.7915680408477774,3.791593074798584,9.592481546860654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.0966796875,0.0,1680.355712890625,1895.4371337890625,0.0,3513.121337890625,0.9354804158210754,1.0,0.0,3.0,1.0,0.0
