time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7496481537818909,0.4560756981372833,0.4194113314151764,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8497593998908997,0.67546147108078,0.647173285484314,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8665890097618103,0.7190388441085815,0.5074525475502014,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.754901647567749,0.466542899608612,0.4513342678546905,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6118896007537842,0.2410700768232345,1.1355960369110107,284.99725341796875,284.95001220703125,304.3272705078125,294.68536376953125,299.0217590332031,297.18707275390625,284.99609375,1.0,0.7932113409042358,0.3420335352420807,0.3420335352420807,1.0,1.0,-3.797207593917847,0.973423421382904,2.823784351348877,0.0544742234051227,0.969097137451172,0.969097137451172,0.0,402.9752197265625,386.0,69328.7734375,0.0,5739.701171875,1.0,278.4434814453125,282.81512451171875,297.6661376953125,302.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,33929.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117806553840636,1.0,0.0,0.0,3.7915680408477774,3.791593074798584,9.592481546860654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.0966796875,0.0,1680.355712890625,1895.4371337890625,0.0,3513.121337890625,0.9354804158210754,1.0,0.0,3.0,1.0,0.0
17944260,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.752109169960022,0.4546333253383636,0.4180990159511566,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8526138663291931,0.673431396484375,0.6452609300613403,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8709268569946289,0.720170259475708,0.5082465410232544,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7578790783882141,0.466034322977066,0.45076385140419,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6142860651016235,0.2407744377851486,1.1333911418914795,284.8984680175781,284.95001220703125,304.2897033691406,294.68310546875,299.0045166015625,297.18194580078125,284.89947509765625,1.0,0.7888385057449341,0.3415252268314361,0.3415252268314361,1.0,1.0,-3.790952682495117,0.9698105454444884,2.821142196655273,0.0527387075126171,0.875857412815094,0.875857412815094,0.0,394.8795776367188,374.0,69883.6484375,0.0,5667.447265625,1.0,278.156982421875,282.6979064941406,297.6976623535156,302.2440185546875,293.1499938964844,293.1499938964844,278.45001220703125,38725.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180904030799866,1.0,0.0,0.0,3.6767385005950928,3.6767632961273193,9.02025476534618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.4755859375,0.0,1583.6622314453125,1895.4371337890625,0.0,3571.525390625,0.9133679270744324,1.0,0.0,3.0,1.0,0.0
17944320,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.752109169960022,0.4546333253383636,0.4180990159511566,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8526138663291931,0.673431396484375,0.6452609300613403,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8709268569946289,0.720170259475708,0.5082465410232544,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7578790783882141,0.466034322977066,0.45076385140419,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6142860651016235,0.2407744377851486,1.1333911418914795,284.8984680175781,284.95001220703125,304.2897033691406,294.68310546875,299.0045166015625,297.18194580078125,284.89947509765625,1.0,0.7888385057449341,0.3415252268314361,0.3415252268314361,1.0,1.0,-3.790952682495117,0.9698105454444884,2.821142196655273,0.0527387075126171,0.875857412815094,0.875857412815094,0.0,394.8795776367188,374.0,69883.6484375,0.0,5667.447265625,1.0,278.156982421875,282.6979064941406,297.6976623535156,302.2440185546875,293.1499938964844,293.1499938964844,278.45001220703125,38725.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180904030799866,1.0,0.0,0.0,3.6767385005950928,3.6767632961273193,9.02025476534618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.4755859375,0.0,1583.6622314453125,1895.4371337890625,0.0,3571.525390625,0.9133679270744324,1.0,0.0,3.0,1.0,0.0
17944380,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7560715675354004,0.454391598701477,0.417218953371048,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8570551872253418,0.6725465059280396,0.6437282562255859,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8770278692245483,0.7226802110671997,0.5094384551048279,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7622701525688171,0.4663397669792175,0.4504175186157226,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6177008152008057,0.2409546375274658,1.131557583808899,284.9974365234375,284.95001220703125,304.2518920898437,294.6810302734375,298.99481201171875,297.1866149902344,284.9966125488281,1.0,0.7836998701095581,0.3410169184207916,0.3410169184207916,1.0,1.0,-3.786848783493042,0.9668710827827454,2.8199775218963623,0.0508555434644222,0.9627328515052797,0.9627328515052797,0.0,384.3143615722656,362.0,69045.9296875,0.0,5586.19873046875,1.0,278.4425048828125,282.8217163085937,297.6612854003906,302.07830810546875,293.1499938964844,293.1499938964844,278.1499938964844,33964.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108603596687316,1.0,0.0,0.0,3.769219875335693,3.76924467086792,9.479735467721184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.1455078125,0.0,1654.171630859375,1895.4371337890625,0.0,3504.58642578125,0.9307277798652648,1.0,0.0,3.0,1.0,0.0
17944440,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7560715675354004,0.454391598701477,0.417218953371048,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8570551872253418,0.6725465059280396,0.6437282562255859,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8770278692245483,0.7226802110671997,0.5094384551048279,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7622701525688171,0.4663397669792175,0.4504175186157226,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6177008152008057,0.2409546375274658,1.131557583808899,284.9974365234375,284.95001220703125,304.2518920898437,294.6810302734375,298.99481201171875,297.1866149902344,284.9966125488281,1.0,0.7836998701095581,0.3410169184207916,0.3410169184207916,1.0,1.0,-3.786848783493042,0.9668710827827454,2.8199775218963623,0.0508555434644222,0.9627328515052797,0.9627328515052797,0.0,384.3143615722656,362.0,69045.9296875,0.0,5586.19873046875,1.0,278.4425048828125,282.8217163085937,297.6612854003906,302.07830810546875,293.1499938964844,293.1499938964844,278.1499938964844,33964.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108603596687316,1.0,0.0,0.0,3.769219875335693,3.76924467086792,9.479735467721184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.1455078125,0.0,1654.171630859375,1895.4371337890625,0.0,3504.58642578125,0.9307277798652648,1.0,0.0,3.0,1.0,0.0
17944500,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7582452893257141,0.453773021697998,0.4167506992816925,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8595128059387207,0.6716426014900208,0.6429628729820251,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8803069591522217,0.7233160138130188,0.5099842548370361,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7646941542625427,0.4661832451820373,0.4502642452716827,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6195659637451172,0.2409127205610275,1.130870342254639,284.8734741210937,284.95001220703125,304.23291015625,294.6800537109375,298.987060546875,297.18511962890625,284.8724975585937,1.0,0.7810179591178894,0.3407627642154693,0.3407627642154693,1.0,1.0,-3.785017251968384,0.9654614329338074,2.819555759429932,0.0500968471169471,0.8747971057891846,0.8747971057891846,0.0,378.7913513183594,362.0,69947.34375,0.0,5544.75244140625,1.0,278.1950988769531,282.6810913085937,297.7062683105469,302.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,37952.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160098433494568,1.0,0.0,0.0,3.730105400085449,3.730130434036255,9.28400766042614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.861328125,0.0,1639.0574951171875,1895.4371337890625,0.0,3552.290283203125,0.9225896596908568,1.0,0.0,3.0,1.0,0.0
17944560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7600610256195068,0.4530471563339233,0.4158893525600433,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8616450428962708,0.6705965399742126,0.6417787075042725,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8832287788391113,0.7238427996635437,0.5101708173751831,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7668231725692749,0.4659045040607452,0.4498082101345062,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6211656332015991,0.2407805174589157,1.129400610923767,284.9012451171875,284.95001220703125,304.2138977050781,294.6791381835937,298.9784545898437,297.18243408203125,284.90240478515625,1.0,0.7781176567077637,0.3405460119247436,0.3405460119247436,1.0,1.0,-3.780463695526123,0.9633562564849854,2.8171074390411377,0.049228735268116,0.8720988631248474,0.8720988631248474,0.0,373.5115966796875,350.0,69583.921875,0.0,5496.4853515625,1.0,278.1570129394531,282.7070007324219,297.69342041015625,302.22027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38747.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170579314231871,1.0,0.0,0.0,3.65375018119812,3.653774738311768,8.90781109319505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.4189453125,0.0,1557.9239501953125,1895.4371337890625,0.0,3561.98291015625,0.9083725214004515,1.0,0.0,3.0,1.0,0.0
17944620,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7651764750480652,0.4528529047966003,0.4150139391422272,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8673849701881409,0.6697481870651245,0.6402397751808167,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8907099962234497,0.7263521552085876,0.5113298892974854,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7724016308784485,0.4662468433380127,0.4494543075561523,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6252835392951965,0.2410489171743393,1.1277573108673096,284.9971618652344,284.95001220703125,304.1756896972656,294.677490234375,298.969482421875,297.1875305175781,284.9963073730469,1.0,0.7723735570907593,0.3401124775409698,0.3401124775409698,1.0,1.0,-3.776538133621216,0.9607257843017578,2.815812349319458,0.0476019158959388,0.957461953163147,0.957461953163147,0.0,361.6367492675781,338.0,68786.9609375,0.0,5407.7314453125,1.0,278.4423522949219,282.8274841308594,297.65777587890625,302.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098193049430848,1.0,0.0,0.0,3.750004529953003,3.7500290870666495,9.383327324030688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.328125,0.0,1631.306640625,1895.4371337890625,0.0,3494.926513671875,0.926365852355957,1.0,0.0,3.0,1.0,0.0
17944680,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7651764750480652,0.4528529047966003,0.4150139391422272,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8673849701881409,0.6697481870651245,0.6402397751808167,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8907099962234497,0.7263521552085876,0.5113298892974854,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7724016308784485,0.4662468433380127,0.4494543075561523,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6252835392951965,0.2410489171743393,1.1277573108673096,284.9971618652344,284.95001220703125,304.1756896972656,294.677490234375,298.969482421875,297.1875305175781,284.9963073730469,1.0,0.7723735570907593,0.3401124775409698,0.3401124775409698,1.0,1.0,-3.776538133621216,0.9607257843017578,2.815812349319458,0.0476019158959388,0.957461953163147,0.957461953163147,0.0,361.6367492675781,338.0,68786.9609375,0.0,5407.7314453125,1.0,278.4423522949219,282.8274841308594,297.65777587890625,302.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,33919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098193049430848,1.0,0.0,0.0,3.750004529953003,3.7500290870666495,9.383327324030688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.328125,0.0,1631.306640625,1895.4371337890625,0.0,3494.926513671875,0.926365852355957,1.0,0.0,3.0,1.0,0.0
17944740,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7700806856155396,0.4515518844127655,0.413693219423294,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8730053305625916,0.6678324937820435,0.6382901668548584,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8979777097702026,0.7275090217590332,0.5120344758033752,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7778952717781067,0.4658372104167938,0.4488410055637359,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6293171644210815,0.2409440279006958,1.1257959604263306,284.9022827148437,284.95001220703125,304.1373596191406,294.67608642578125,298.95361328125,297.1836853027344,284.9031677246094,1.0,0.766470730304718,0.339678943157196,0.339678943157196,1.0,1.0,-3.7703609466552734,0.9574123620986938,2.81294846534729,0.0461078509688377,0.868266761302948,0.868266761302948,0.0,350.2079162597656,326.0,69328.84375,0.0,5315.14453125,1.0,278.1572570800781,282.7137451171875,297.6902770996094,302.2002868652344,293.1499938964844,293.1499938964844,278.45001220703125,38668.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160431027412416,1.0,0.0,0.0,3.6353352069854736,3.635359764099121,8.818246897135396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.5283203125,0.0,1536.8033447265625,1895.4371337890625,0.0,3552.597900390625,0.9041467308998108,1.0,0.0,3.0,1.0,0.0
17944800,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7700806856155396,0.4515518844127655,0.413693219423294,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8730053305625916,0.6678324937820435,0.6382901668548584,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8979777097702026,0.7275090217590332,0.5120344758033752,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7778952717781067,0.4658372104167938,0.4488410055637359,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6293171644210815,0.2409440279006958,1.1257959604263306,284.9022827148437,284.95001220703125,304.1373596191406,294.67608642578125,298.95361328125,297.1836853027344,284.9031677246094,1.0,0.766470730304718,0.339678943157196,0.339678943157196,1.0,1.0,-3.7703609466552734,0.9574123620986938,2.81294846534729,0.0461078509688377,0.868266761302948,0.868266761302948,0.0,350.2079162597656,326.0,69328.84375,0.0,5315.14453125,1.0,278.1572570800781,282.7137451171875,297.6902770996094,302.2002868652344,293.1499938964844,293.1499938964844,278.45001220703125,38668.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160431027412416,1.0,0.0,0.0,3.6353352069854736,3.635359764099121,8.818246897135396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.5283203125,0.0,1536.8033447265625,1895.4371337890625,0.0,3552.597900390625,0.9041467308998108,1.0,0.0,3.0,1.0,0.0
17944860,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7761144638061523,0.4513731598854065,0.4128311574459076,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8797723054885864,0.6669931411743164,0.6367586255073547,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9065665006637572,0.7299988865852356,0.5131779313087463,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7844005227088928,0.4661862552165985,0.4484894573688507,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6340498924255371,0.2412626594305038,1.12434983253479,284.9966125488281,284.95001220703125,304.098876953125,294.6749267578125,298.9449462890625,297.1887512207031,284.9957580566406,1.0,0.7605436444282532,0.3392935991287231,0.3392935991287231,1.0,1.0,-3.766681909561157,0.9550161957740784,2.811665773391724,0.0446422025561332,0.9526917934417723,0.9526917934417723,0.0,338.0328369140625,314.0,68550.9296875,0.0,5225.6171875,1.0,278.4422302246094,282.8327941894531,297.6553039550781,302.03973388671875,293.1499938964844,293.1499938964844,278.1499938964844,33883.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088338017463684,1.0,0.0,0.0,3.732515335083008,3.732539653778076,9.296007874581846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5830078125,0.0,1610.725830078125,1895.4371337890625,0.0,3485.777587890625,0.9224002957344056,1.0,0.0,3.0,1.0,0.0
17944920,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7761144638061523,0.4513731598854065,0.4128311574459076,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8797723054885864,0.6669931411743164,0.6367586255073547,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9065665006637572,0.7299988865852356,0.5131779313087463,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7844005227088928,0.4661862552165985,0.4484894573688507,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6340498924255371,0.2412626594305038,1.12434983253479,284.9966125488281,284.95001220703125,304.098876953125,294.6749267578125,298.9449462890625,297.1887512207031,284.9957580566406,1.0,0.7605436444282532,0.3392935991287231,0.3392935991287231,1.0,1.0,-3.766681909561157,0.9550161957740784,2.811665773391724,0.0446422025561332,0.9526917934417723,0.9526917934417723,0.0,338.0328369140625,314.0,68550.9296875,0.0,5225.6171875,1.0,278.4422302246094,282.8327941894531,297.6553039550781,302.03973388671875,293.1499938964844,293.1499938964844,278.1499938964844,33883.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088338017463684,1.0,0.0,0.0,3.732515335083008,3.732539653778076,9.296007874581846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5830078125,0.0,1610.725830078125,1895.4371337890625,0.0,3485.777587890625,0.9224002957344056,1.0,0.0,3.0,1.0,0.0
17944980,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7818758487701416,0.4500967562198639,0.411521703004837,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8863550424575806,0.665095865726471,0.634814441204071,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9154439568519592,0.7311415672302246,0.5138647556304932,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7907519340515137,0.465784877538681,0.4478746950626373,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.63874351978302,0.2412023842334747,1.1225566864013672,284.9026794433594,284.95001220703125,304.060302734375,294.67401123046875,298.92950439453125,297.1850280761719,284.90386962890625,1.0,0.7545195817947388,0.3389082551002502,0.3389082551002502,1.0,1.0,-3.760704040527344,0.9519291520118712,2.808774709701538,0.0433008894324302,0.8644276857376099,0.8644276857376099,0.0,326.46343994140625,302.0,69084.0859375,0.0,5133.248046875,1.0,278.15753173828125,282.72027587890625,297.6882629394531,302.1827697753906,293.1499938964844,293.1499938964844,278.45001220703125,38674.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150800704956056,1.0,0.0,0.0,3.6170504093170166,3.617074489593506,8.729762157599907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.73046875,0.0,1516.6517333984375,1895.4371337890625,0.0,3543.68701171875,0.9000874161720276,1.0,0.0,3.0,1.0,0.0
17945040,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7818758487701416,0.4500967562198639,0.411521703004837,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8863550424575806,0.665095865726471,0.634814441204071,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9154439568519592,0.7311415672302246,0.5138647556304932,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7907519340515137,0.465784877538681,0.4478746950626373,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.63874351978302,0.2412023842334747,1.1225566864013672,284.9026794433594,284.95001220703125,304.060302734375,294.67401123046875,298.92950439453125,297.1850280761719,284.90386962890625,1.0,0.7545195817947388,0.3389082551002502,0.3389082551002502,1.0,1.0,-3.760704040527344,0.9519291520118712,2.808774709701538,0.0433008894324302,0.8644276857376099,0.8644276857376099,0.0,326.46343994140625,302.0,69084.0859375,0.0,5133.248046875,1.0,278.15753173828125,282.72027587890625,297.6882629394531,302.1827697753906,293.1499938964844,293.1499938964844,278.45001220703125,38674.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150800704956056,1.0,0.0,0.0,3.6170504093170166,3.617074489593506,8.729762157599907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.73046875,0.0,1516.6517333984375,1895.4371337890625,0.0,3543.68701171875,0.9000874161720276,1.0,0.0,3.0,1.0,0.0
17945100,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7850353121757507,0.4499613642692566,0.4109181463718414,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8899341821670532,0.6646129488945007,0.6338632702827454,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9203997850418092,0.7323309183120728,0.5142682790756226,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.794169545173645,0.4659027457237243,0.4475619196891784,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6412730813026428,0.2413319200277328,1.1215358972549438,285.0111694335937,284.95001220703125,304.0409545898437,294.6736755371094,298.9246520996094,297.1869812011719,285.01141357421875,1.0,0.7514462471008301,0.3387155830860138,0.3387155830860138,1.0,1.0,-3.757704973220825,0.9503903388977052,2.80731463432312,0.0424618534743785,0.9403379559516908,0.9403379559516908,0.0,320.5231628417969,302.0,68209.5859375,0.0,5086.158203125,1.0,278.40087890625,282.8468017578125,297.6430358886719,301.96685791015625,293.1499938964844,293.1499938964844,278.45001220703125,34290.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095300436019896,1.0,0.0,0.0,3.662732362747192,3.662756204605103,8.951662380241032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.125,0.0,1534.5421142578125,1895.4371337890625,0.0,3492.241943359375,0.9083646535873412,1.0,0.0,3.0,1.0,0.0
17945160,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7888635993003845,0.4499253630638122,0.410662978887558,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8941906094551086,0.6642589569091797,0.6332823634147644,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9262210130691528,0.7336131930351257,0.5149899125099182,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7981927394866943,0.4661324620246887,0.4475189447402954,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6442994475364685,0.2415563613176345,1.1212615966796875,284.9955749511719,284.95001220703125,304.0216064453125,294.6733703613281,298.9208679199219,297.1900329589844,284.9944152832031,1.0,0.7485003471374512,0.3385327160358429,0.3385327160358429,1.0,1.0,-3.757183313369751,0.9496204257011414,2.807562828063965,0.041858747601509,0.9479777216911316,0.9479777216911316,0.0,314.2300720214844,290.0,68334.3046875,0.0,5044.21435546875,1.0,278.4430847167969,282.8373107910156,297.6530456542969,302.0234375,293.1499938964844,293.1499938964844,278.1499938964844,33795.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078359007835388,1.0,0.0,0.0,3.718057155609131,3.718081474304199,9.224129939866544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.4267578125,0.0,1593.4063720703125,1895.4371337890625,0.0,3476.509033203125,0.9188275933265686,1.0,0.0,3.0,1.0,0.0
17945220,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7955904603004456,0.4486670196056366,0.4093713462352752,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9018551111221312,0.6623756289482117,0.6313517689704895,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9367926716804504,0.7347420454025269,0.5156705975532532,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.805478036403656,0.4657352268695831,0.4469083249568939,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6499125957489014,0.241532102227211,1.1196269989013672,284.9051818847656,284.95001220703125,303.9828491210937,294.67303466796875,298.9056091308594,297.1864013671875,284.9060363769531,1.0,0.7424001097679138,0.3381670117378235,0.3381670117378235,1.0,1.0,-3.751431703567505,0.9466716647148132,2.804759979248047,0.0405750647187233,0.862352728843689,0.862352728843689,0.0,302.6227722167969,278.0,68857.5859375,0.0,4952.77587890625,1.0,278.1573486328125,282.72802734375,297.6875,302.166748046875,293.1499938964844,293.1499938964844,278.45001220703125,38640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141526222229004,1.0,0.0,0.0,3.5996971130371094,3.5997209548950195,8.646198352835199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.94140625,0.0,1497.4031982421875,1895.4371337890625,0.0,3535.1005859375,0.8963006734848022,1.0,0.0,3.0,1.0,0.0
17945280,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7955904603004456,0.4486670196056366,0.4093713462352752,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9018551111221312,0.6623756289482117,0.6313517689704895,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9367926716804504,0.7347420454025269,0.5156705975532532,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.805478036403656,0.4657352268695831,0.4469083249568939,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6499125957489014,0.241532102227211,1.1196269989013672,284.9051818847656,284.95001220703125,303.9828491210937,294.67303466796875,298.9056091308594,297.1864013671875,284.9060363769531,1.0,0.7424001097679138,0.3381670117378235,0.3381670117378235,1.0,1.0,-3.751431703567505,0.9466716647148132,2.804759979248047,0.0405750647187233,0.862352728843689,0.862352728843689,0.0,302.6227722167969,278.0,68857.5859375,0.0,4952.77587890625,1.0,278.1573486328125,282.72802734375,297.6875,302.166748046875,293.1499938964844,293.1499938964844,278.45001220703125,38640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141526222229004,1.0,0.0,0.0,3.5996971130371094,3.5997209548950195,8.646198352835199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.94140625,0.0,1497.4031982421875,1895.4371337890625,0.0,3535.1005859375,0.8963006734848022,1.0,0.0,3.0,1.0,0.0
17945340,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8036810159683228,0.4484944343566894,0.4085232317447662,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9113233685493468,0.6615344882011414,0.6298277378082275,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9488471150398254,0.7371916174888611,0.5167890191078186,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8137195706367493,0.4660767912864685,0.4465546905994415,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6566079258918762,0.241914689540863,1.1184793710708618,284.9952087402344,284.95001220703125,303.94403076171875,294.67303466796875,298.89697265625,297.1912536621094,284.994384765625,1.0,0.7363105416297913,0.3378012776374817,0.3378012776374817,1.0,1.0,-3.748105764389038,0.944460153579712,2.803645610809326,0.0391562394797802,0.9439499378204346,0.9439499378204346,0.0,290.37353515625,266.0,68125.7734375,0.0,4864.58935546875,1.0,278.4419860839844,282.8426818847656,297.65350341796875,302.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,33836.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069557189941406,1.0,0.0,0.0,3.700768232345581,3.7007923126220703,9.138545351561334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.4013671875,0.0,1573.9766845703125,1895.4371337890625,0.0,3468.330078125,0.9152154326438904,1.0,0.0,3.0,1.0,0.0
17945400,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8036810159683228,0.4484944343566894,0.4085232317447662,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9113233685493468,0.6615344882011414,0.6298277378082275,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9488471150398254,0.7371916174888611,0.5167890191078186,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8137195706367493,0.4660767912864685,0.4465546905994415,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6566079258918762,0.241914689540863,1.1184793710708618,284.9952087402344,284.95001220703125,303.94403076171875,294.67303466796875,298.89697265625,297.1912536621094,284.994384765625,1.0,0.7363105416297913,0.3378012776374817,0.3378012776374817,1.0,1.0,-3.748105764389038,0.944460153579712,2.803645610809326,0.0391562394797802,0.9439499378204346,0.9439499378204346,0.0,290.37353515625,266.0,68125.7734375,0.0,4864.58935546875,1.0,278.4419860839844,282.8426818847656,297.65350341796875,302.0101928710937,293.1499938964844,293.1499938964844,278.1499938964844,33836.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069557189941406,1.0,0.0,0.0,3.700768232345581,3.7007923126220703,9.138545351561334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.4013671875,0.0,1573.9766845703125,1895.4371337890625,0.0,3468.330078125,0.9152154326438904,1.0,0.0,3.0,1.0,0.0
17945460,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8113622665405273,0.4472508728504181,0.4072311520576477,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9212720990180968,0.6596617698669434,0.6278930306434631,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9601241946220398,0.738309919834137,0.5174511671066284,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8215126395225525,0.465681254863739,0.4459361732006073,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6634276509284973,0.2419203370809555,1.1169569492340088,284.9061584472656,284.95001220703125,303.9052124023437,294.6733093261719,298.88189697265625,297.18768310546875,284.90692138671875,1.0,0.7301372289657593,0.3374471366405487,0.3374471366405487,1.0,1.0,-3.7424511909484863,0.9415832757949828,2.800867795944214,0.0378798656165599,0.8594755530357361,0.8594755530357361,0.0,278.769287109375,254.0,68644.921875,0.0,4773.9375,1.0,278.1574401855469,282.7344970703125,297.6877136230469,302.153076171875,293.1499938964844,293.1499938964844,278.45001220703125,38617.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132232666015624,1.0,0.0,0.0,3.5837297439575195,3.5837535858154297,8.569664373681007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.9453125,0.0,1479.90771484375,1895.4371337890625,0.0,3526.492431640625,0.8927453756332397,1.0,0.0,3.0,1.0,0.0
17945520,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8113622665405273,0.4472508728504181,0.4072311520576477,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9212720990180968,0.6596617698669434,0.6278930306434631,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9601241946220398,0.738309919834137,0.5174511671066284,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8215126395225525,0.465681254863739,0.4459361732006073,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6634276509284973,0.2419203370809555,1.1169569492340088,284.9061584472656,284.95001220703125,303.9052124023437,294.6733093261719,298.88189697265625,297.18768310546875,284.90692138671875,1.0,0.7301372289657593,0.3374471366405487,0.3374471366405487,1.0,1.0,-3.7424511909484863,0.9415832757949828,2.800867795944214,0.0378798656165599,0.8594755530357361,0.8594755530357361,0.0,278.769287109375,254.0,68644.921875,0.0,4773.9375,1.0,278.1574401855469,282.7344970703125,297.6877136230469,302.153076171875,293.1499938964844,293.1499938964844,278.45001220703125,38617.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132232666015624,1.0,0.0,0.0,3.5837297439575195,3.5837535858154297,8.569664373681007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.9453125,0.0,1479.90771484375,1895.4371337890625,0.0,3526.492431640625,0.8927453756332397,1.0,0.0,3.0,1.0,0.0
17945580,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8201863169670105,0.4470767378807068,0.4063874781131744,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9333921670913696,0.6588160991668701,0.626370906829834,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9724432826042176,0.7407421469688416,0.5185607075691223,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.830560564994812,0.4660172760486603,0.4455810785293579,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6716002225875854,0.2423280775547027,1.115932583808899,284.9945373535156,284.95001220703125,303.8663635253906,294.6739501953125,298.873291015625,297.1924133300781,284.9937438964844,1.0,0.7239777445793152,0.3370930254459381,0.3370930254459381,1.0,1.0,-3.7392690181732178,0.9394575953483582,2.799811601638794,0.0364780463278293,0.9399373531341552,0.9399373531341552,0.0,266.5181884765625,242.0,67930.546875,0.0,4686.51513671875,1.0,278.4418640136719,282.8475341796875,297.6544189453125,301.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,33820.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060222506523132,1.0,0.0,0.0,3.685981035232544,3.686004877090454,9.065661288332194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0849609375,0.0,1557.097412109375,1895.4371337890625,0.0,3459.652587890625,0.9118751287460328,1.0,0.0,3.0,1.0,0.0
17945640,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8201863169670105,0.4470767378807068,0.4063874781131744,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9333921670913696,0.6588160991668701,0.626370906829834,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9724432826042176,0.7407421469688416,0.5185607075691223,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.830560564994812,0.4660172760486603,0.4455810785293579,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6716002225875854,0.2423280775547027,1.115932583808899,284.9945373535156,284.95001220703125,303.8663635253906,294.6739501953125,298.873291015625,297.1924133300781,284.9937438964844,1.0,0.7239777445793152,0.3370930254459381,0.3370930254459381,1.0,1.0,-3.7392690181732178,0.9394575953483582,2.799811601638794,0.0364780463278293,0.9399373531341552,0.9399373531341552,0.0,266.5181884765625,242.0,67930.546875,0.0,4686.51513671875,1.0,278.4418640136719,282.8475341796875,297.6544189453125,301.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,33820.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060222506523132,1.0,0.0,0.0,3.685981035232544,3.686004877090454,9.065661288332194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0849609375,0.0,1557.097412109375,1895.4371337890625,0.0,3459.652587890625,0.9118751287460328,1.0,0.0,3.0,1.0,0.0
17945700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8246756196022034,0.4464995861053467,0.405922532081604,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9396771788597108,0.6579380035400391,0.6255940198898315,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9783786535263062,0.7413323521614075,0.5190554857254028,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.835297703742981,0.4658696353435516,0.445409893989563,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6759583950042725,0.2423851191997528,1.1155942678451538,284.8759155273437,284.95001220703125,303.8469543457031,294.67437744140625,298.8662414550781,297.1911315917969,284.8756103515625,1.0,0.7209314703941345,0.3369159698486328,0.3369159698486328,1.0,1.0,-3.737764358520508,0.938414752483368,2.799349546432495,0.0359340086579322,0.8553047180175781,0.8553047180175781,0.0,260.53057861328125,242.0,68763.984375,0.0,4643.970703125,1.0,278.197021484375,282.71319580078125,297.7010803222656,302.2149658203125,293.1499938964844,293.1499938964844,278.1499938964844,38162.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112350940704346,1.0,0.0,0.0,3.641322135925293,3.641346454620361,8.847314916238247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.849609375,0.0,1539.6754150390625,1895.4371337890625,0.0,3508.062255859375,0.9027954936027528,1.0,0.0,3.0,1.0,0.0
17945760,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8286871314048767,0.4458458721637726,0.4051019251346588,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9453280568122864,0.656954288482666,0.6244398951530457,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9835650324821472,0.7418508529663086,0.5192134976387024,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8396662473678589,0.4656244218349457,0.4449611902236938,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6799684762954712,0.242361381649971,1.1145241260528564,284.9071655273437,284.95001220703125,303.8275451660156,294.6749267578125,298.8582763671875,297.188720703125,284.9079895019531,1.0,0.7177334427833557,0.3367581367492676,0.3367581367492676,1.0,1.0,-3.733750820159912,0.936687707901001,2.797063112258911,0.0352342836558818,0.8568040132522583,0.8568040132522583,0.0,254.9119567871093,230.0,68439.8828125,0.0,4596.7109375,1.0,278.1576843261719,282.7410888671875,297.6893310546875,302.1415710449219,293.1499938964844,293.1499938964844,278.45001220703125,38618.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122771620750428,1.0,0.0,0.0,3.56805682182312,3.5680806636810303,8.494872076880711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.0986328125,0.0,1463.054931640625,1895.4371337890625,0.0,3517.724365234375,0.8892942070960999,1.0,0.0,3.0,1.0,0.0
17945820,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8390405774116516,0.4456676542758941,0.4042594134807586,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9590063095092772,0.6561043858528137,0.6229206323623657,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9952279329299928,0.7442653179168701,0.520313024520874,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8507251143455505,0.4659555852413177,0.4446046948432922,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6899808049201965,0.242791935801506,1.1136120557785034,284.99395751953125,284.95001220703125,303.7887268066406,294.6762390136719,298.8500366210937,297.1935119628906,284.9931640625,1.0,0.7115041613578796,0.3364424705505371,0.3364424705505371,1.0,1.0,-3.7306952476501465,0.9347317814826964,2.7959635257720947,0.0339330844581127,0.9362054467201232,0.9362054467201232,0.0,242.6622772216797,233.0,67747.703125,0.0,4510.0009765625,1.0,278.4417724609375,282.85235595703125,297.6567687988281,301.9887390136719,293.1499938964844,293.1499938964844,278.1499938964844,33803.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050811529159546,1.0,0.0,0.0,3.671928405761719,3.671952247619629,8.996668157124077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.10546875,0.0,1541.17041015625,1895.4371337890625,0.0,3450.900390625,0.9087029099464417,1.0,0.0,3.0,1.0,0.0
17945880,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8390405774116516,0.4456676542758941,0.4042594134807586,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9590063095092772,0.6561043858528137,0.6229206323623657,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9952279329299928,0.7442653179168701,0.520313024520874,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8507251143455505,0.4659555852413177,0.4446046948432922,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6899808049201965,0.242791935801506,1.1136120557785034,284.99395751953125,284.95001220703125,303.7887268066406,294.6762390136719,298.8500366210937,297.1935119628906,284.9931640625,1.0,0.7115041613578796,0.3364424705505371,0.3364424705505371,1.0,1.0,-3.7306952476501465,0.9347317814826964,2.7959635257720947,0.0339330844581127,0.9362054467201232,0.9362054467201232,0.0,242.6622772216797,233.0,67747.703125,0.0,4510.0009765625,1.0,278.4417724609375,282.85235595703125,297.6567687988281,301.9887390136719,293.1499938964844,293.1499938964844,278.1499938964844,33803.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050811529159546,1.0,0.0,0.0,3.671928405761719,3.671952247619629,8.996668157124077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.10546875,0.0,1541.17041015625,1895.4371337890625,0.0,3450.900390625,0.9087029099464417,1.0,0.0,3.0,1.0,0.0
17945940,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.842518150806427,0.4444224834442138,0.4032295346260071,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9633356332778932,0.6542461514472961,0.6212661266326904,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.7453793883323669,0.5207406878471375,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8548370003700256,0.4655516445636749,0.4442550837993622,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6938355565071106,0.2428340315818786,1.1135910749435425,284.9087219238281,284.95001220703125,303.75,294.677978515625,298.8349914550781,297.1892395019531,284.909423828125,1.0,0.7092633247375488,0.3361268043518066,0.3361268043518066,1.0,1.0,-3.727539777755737,0.9327396750450134,2.794800281524658,0.0328131206333637,0.8550642132759094,0.8550642132759094,0.0,238.2320251464844,236.0,68290.34375,0.0,4472.93408203125,1.0,278.1576843261719,282.7471923828125,297.6925354003906,302.1340026855469,293.1499938964844,293.1499938964844,278.45001220703125,38524.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911376953125,1.0,0.0,0.0,3.555736541748047,3.555759906768799,8.436308007730986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.634765625,0.0,1449.2001953125,1895.4371337890625,0.0,3509.378173828125,0.8864811658859253,1.0,0.0,3.0,1.0,0.0
17946000,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.842518150806427,0.4444224834442138,0.4032295346260071,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9633356332778932,0.6542461514472961,0.6212661266326904,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.7453793883323669,0.5207406878471375,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8548370003700256,0.4655516445636749,0.4442550837993622,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6938355565071106,0.2428340315818786,1.1135910749435425,284.9087219238281,284.95001220703125,303.75,294.677978515625,298.8349914550781,297.1892395019531,284.909423828125,1.0,0.7092633247375488,0.3361268043518066,0.3361268043518066,1.0,1.0,-3.727539777755737,0.9327396750450134,2.794800281524658,0.0328131206333637,0.8550642132759094,0.8550642132759094,0.0,238.2320251464844,236.0,68290.34375,0.0,4472.93408203125,1.0,278.1576843261719,282.7471923828125,297.6925354003906,302.1340026855469,293.1499938964844,293.1499938964844,278.45001220703125,38524.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911376953125,1.0,0.0,0.0,3.555736541748047,3.555759906768799,8.436308007730986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.634765625,0.0,1449.2001953125,1895.4371337890625,0.0,3509.378173828125,0.8864811658859253,1.0,0.0,3.0,1.0,0.0
