time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8429406881332397,0.4439728260040283,0.4026479125022888,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9636883735656738,0.6531580686569214,0.6200540065765381,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7478209137916565,0.5205968618392944,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8556397557258606,0.4656307995319366,0.4441897869110107,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6946970820426941,0.2430178374052047,1.1141045093536377,284.9940185546875,284.95001220703125,303.7111511230469,294.6802673339844,298.8258972167969,297.1925354003906,284.9931945800781,1.0,0.7086881995201111,0.3358369171619415,0.3358369171619415,1.0,1.0,-3.725743293762207,0.931243658065796,2.794499397277832,0.0316539257764816,0.9340016841888428,0.9340016841888428,0.0,237.3157501220703,239.0,67625.6796875,0.0,4462.09228515625,1.0,278.4416809082031,282.8567199707031,297.6611633300781,301.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,33754.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042648077011108,1.0,0.0,0.0,3.661652803421021,3.66167664527893,8.946385605668183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.2138671875,0.0,1529.31982421875,1895.4371337890625,0.0,3443.30517578125,0.9063494205474854,1.0,0.0,3.0,1.0,0.0
17946120,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8429406881332397,0.4439728260040283,0.4026479125022888,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9636883735656738,0.6531580686569214,0.6200540065765381,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7478209137916565,0.5205968618392944,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8556397557258606,0.4656307995319366,0.4441897869110107,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6946970820426941,0.2430178374052047,1.1141045093536377,284.9940185546875,284.95001220703125,303.7111511230469,294.6802673339844,298.8258972167969,297.1925354003906,284.9931945800781,1.0,0.7086881995201111,0.3358369171619415,0.3358369171619415,1.0,1.0,-3.725743293762207,0.931243658065796,2.794499397277832,0.0316539257764816,0.9340016841888428,0.9340016841888428,0.0,237.3157501220703,239.0,67625.6796875,0.0,4462.09228515625,1.0,278.4416809082031,282.8567199707031,297.6611633300781,301.9849548339844,293.1499938964844,293.1499938964844,278.1499938964844,33754.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042648077011108,1.0,0.0,0.0,3.661652803421021,3.66167664527893,8.946385605668183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.2138671875,0.0,1529.31982421875,1895.4371337890625,0.0,3443.30517578125,0.9063494205474854,1.0,0.0,3.0,1.0,0.0
17946180,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8406201601028442,0.4422343671321869,0.4014243483543396,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9608250260353088,0.6508153676986694,0.6182130575180054,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.7485615611076355,0.5227149724960327,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8537102937698364,0.4647154808044433,0.4436314702033996,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6930409669876099,0.2425060272216797,1.112957239151001,284.90728759765625,284.95001220703125,303.6720275878906,294.683349609375,298.8076171875,297.1838073730469,284.9082336425781,1.0,0.7089476585388184,0.3355470597743988,0.3355470597743988,1.0,1.0,-3.722555637359619,0.9293315410614014,2.7932240962982178,0.0305677838623523,0.8518546223640442,0.8518546223640442,0.0,238.6607666015625,242.0,68146.6171875,0.0,4461.75537109375,1.0,278.1581115722656,282.7507629394531,297.6976623535156,302.13055419921875,293.1499938964844,293.1499938964844,278.45001220703125,38539.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105314612388612,1.0,0.0,0.0,3.545133352279663,3.545156955718994,8.386069225707615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5244140625,0.0,1438.0574951171875,1895.4371337890625,0.0,3501.535400390625,0.8840416669845581,1.0,0.0,3.0,1.0,0.0
17946240,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8406201601028442,0.4422343671321869,0.4014243483543396,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9608250260353088,0.6508153676986694,0.6182130575180054,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.7485615611076355,0.5227149724960327,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8537102937698364,0.4647154808044433,0.4436314702033996,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6930409669876099,0.2425060272216797,1.112957239151001,284.90728759765625,284.95001220703125,303.6720275878906,294.683349609375,298.8076171875,297.1838073730469,284.9082336425781,1.0,0.7089476585388184,0.3355470597743988,0.3355470597743988,1.0,1.0,-3.722555637359619,0.9293315410614014,2.7932240962982178,0.0305677838623523,0.8518546223640442,0.8518546223640442,0.0,238.6607666015625,242.0,68146.6171875,0.0,4461.75537109375,1.0,278.1581115722656,282.7507629394531,297.6976623535156,302.13055419921875,293.1499938964844,293.1499938964844,278.45001220703125,38539.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105314612388612,1.0,0.0,0.0,3.545133352279663,3.545156955718994,8.386069225707615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.5244140625,0.0,1438.0574951171875,1895.4371337890625,0.0,3501.535400390625,0.8840416669845581,1.0,0.0,3.0,1.0,0.0
17946300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8390610814094543,0.4417791962623596,0.4008356630802154,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9588393568992616,0.650024950504303,0.6172911524772644,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9988576173782348,0.7492696046829224,0.5236549377441406,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8522862792015076,0.4644987285137176,0.4433123469352722,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.691730797290802,0.2423153519630432,1.1119718551635742,285.0106506347656,284.95001220703125,303.6523742675781,294.6851501464844,298.8004150390625,297.1820678710937,285.0104675292969,1.0,0.7091865539550781,0.335402101278305,0.335402101278305,1.0,1.0,-3.720293283462525,0.928181529045105,2.792111873626709,0.0298811234533786,0.9250332117080688,0.9250332117080688,0.0,239.7252960205078,242.0,67338.2109375,0.0,4462.2216796875,1.0,278.3992004394531,282.87164306640625,297.65447998046875,301.9211730957031,293.1499938964844,293.1499938964844,278.45001220703125,34087.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049789309501648,1.0,0.0,0.0,3.595132350921631,3.595155477523804,8.624284077995981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.5947265625,0.0,1458.8817138671875,1895.4371337890625,0.0,3449.949462890625,0.8931028246879578,1.0,0.0,3.0,1.0,0.0
17946360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8378537893295288,0.4413634836673736,0.4005405902862549,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9571990966796876,0.6492923498153687,0.6166756749153137,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9982805252075196,0.7500386834144592,0.5243971943855286,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8511666059494019,0.4643363058567047,0.4432161450386047,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.690676748752594,0.2421562671661377,1.1114914417266846,284.9914245605469,284.95001220703125,303.6326599121094,294.6871337890625,298.7939147949219,297.1811828613281,284.9902038574219,1.0,0.7095645070075989,0.335258811712265,0.335258811712265,1.0,1.0,-3.719400405883789,0.9274424910545348,2.7919578552246094,0.029306661337614,0.9293169975280762,0.9293169975280762,0.0,240.72088623046875,245.0,67456.1171875,0.0,4466.05712890625,1.0,278.4425048828125,282.8594970703125,297.66668701171875,301.98028564453125,293.1499938964844,293.1499938964844,278.1499938964844,33738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90326726436615,1.0,0.0,0.0,3.651288509368897,3.651312112808228,8.895812015907723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.7490234375,0.0,1517.677978515625,1895.4371337890625,0.0,3434.02099609375,0.903735101222992,1.0,0.0,3.0,1.0,0.0
17946420,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8334819674491882,0.4393533766269684,0.3991372585296631,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.951505720615387,0.6466631889343262,0.6146323680877686,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9952853918075562,0.7502380013465881,0.5248700380325317,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8470759391784668,0.4631185829639435,0.4424353241920471,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6868672966957092,0.241272434592247,1.1089425086975098,284.9075012207031,284.95001220703125,303.59307861328125,294.6915283203125,298.77313232421875,297.169677734375,284.9080505371094,1.0,0.7101302146911621,0.3349721729755401,0.3349721729755401,1.0,1.0,-3.71181845664978,0.9242388606071472,2.7875795364379883,0.0279696714133024,0.848031222820282,0.848031222820282,0.0,243.968002319336,248.0,67867.515625,0.0,4465.5322265625,1.0,278.15789794921875,282.7577209472656,297.7047119140625,302.12091064453125,293.1499938964844,293.1499938964844,278.45001220703125,38664.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093490839004515,1.0,0.0,0.0,3.5258638858795166,3.525887250900269,8.295152724713262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.09765625,0.0,1418.657958984375,1895.4371337890625,0.0,3490.56201171875,0.879967987537384,1.0,0.0,3.0,1.0,0.0
17946480,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8334819674491882,0.4393533766269684,0.3991372585296631,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.951505720615387,0.6466631889343262,0.6146323680877686,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9952853918075562,0.7502380013465881,0.5248700380325317,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8470759391784668,0.4631185829639435,0.4424353241920471,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6868672966957092,0.241272434592247,1.1089425086975098,284.9075012207031,284.95001220703125,303.59307861328125,294.6915283203125,298.77313232421875,297.169677734375,284.9080505371094,1.0,0.7101302146911621,0.3349721729755401,0.3349721729755401,1.0,1.0,-3.71181845664978,0.9242388606071472,2.7875795364379883,0.0279696714133024,0.848031222820282,0.848031222820282,0.0,243.968002319336,248.0,67867.515625,0.0,4465.5322265625,1.0,278.15789794921875,282.7577209472656,297.7047119140625,302.12091064453125,293.1499938964844,293.1499938964844,278.45001220703125,38664.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093490839004515,1.0,0.0,0.0,3.5258638858795166,3.525887250900269,8.295152724713262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.09765625,0.0,1418.657958984375,1895.4371337890625,0.0,3490.56201171875,0.879967987537384,1.0,0.0,3.0,1.0,0.0
17946540,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8299657702445984,0.4382739067077636,0.3980953693389892,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9466679692268372,0.6449124217033386,0.6129128336906433,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9929622411727904,0.7517089247703552,0.5257811546325684,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8437514901161194,0.4625120162963867,0.4418318271636963,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6836176514625549,0.2406550049781799,1.1063508987426758,284.9886779785156,284.95001220703125,303.5532531738281,294.696533203125,298.7592468261719,297.1672058105469,284.98785400390625,1.0,0.7107046246528625,0.3346855640411377,0.3346855640411377,1.0,1.0,-3.705737352371216,0.9214939475059508,2.78424334526062,0.0264451019465923,0.921687126159668,0.921687126159668,0.0,246.7289123535156,251.0,67117.9453125,0.0,4466.10986328125,1.0,278.44140625,282.8651123046875,297.6750793457031,301.9678649902344,293.1499938964844,293.1499938964844,278.1499938964844,33938.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017566442489624,1.0,0.0,0.0,3.6269681453704834,3.6269915103912354,8.777700486461981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.6982421875,0.0,1492.366455078125,1895.4371337890625,0.0,3419.95361328125,0.8986234068870544,1.0,0.0,3.0,1.0,0.0
17946600,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8299657702445984,0.4382739067077636,0.3980953693389892,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9466679692268372,0.6449124217033386,0.6129128336906433,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9929622411727904,0.7517089247703552,0.5257811546325684,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8437514901161194,0.4625120162963867,0.4418318271636963,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6836176514625549,0.2406550049781799,1.1063508987426758,284.9886779785156,284.95001220703125,303.5532531738281,294.696533203125,298.7592468261719,297.1672058105469,284.98785400390625,1.0,0.7107046246528625,0.3346855640411377,0.3346855640411377,1.0,1.0,-3.705737352371216,0.9214939475059508,2.78424334526062,0.0264451019465923,0.921687126159668,0.921687126159668,0.0,246.7289123535156,251.0,67117.9453125,0.0,4466.10986328125,1.0,278.44140625,282.8651123046875,297.6750793457031,301.9678649902344,293.1499938964844,293.1499938964844,278.1499938964844,33938.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017566442489624,1.0,0.0,0.0,3.6269681453704834,3.6269915103912354,8.777700486461981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.6982421875,0.0,1492.366455078125,1895.4371337890625,0.0,3419.95361328125,0.8986234068870544,1.0,0.0,3.0,1.0,0.0
17946660,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8254677057266235,0.4361355304718017,0.3965592384338379,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9405205249786376,0.6421325206756592,0.6107100248336792,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.989622175693512,0.7518373727798462,0.5261939167976379,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8395575881004333,0.4611359536647796,0.4408894777297973,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6795585751533508,0.2395811975002288,1.1029051542282104,284.9079284667969,284.95001220703125,303.51324462890625,294.7019958496094,298.7389831542969,297.1561279296875,284.90802001953125,1.0,0.7111563682556152,0.3344785273075104,0.3344785273075104,1.0,1.0,-3.696460962295532,0.9180489182472228,2.778412103652954,0.0251932814717292,0.842179536819458,0.842179536819458,0.0,250.1785888671875,254.0,67484.1953125,0.0,4462.12890625,1.0,278.1585998535156,282.766357421875,297.71319580078125,302.1048278808594,293.1499938964844,293.1499938964844,278.45001220703125,38629.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907431185245514,1.0,0.0,0.0,3.5003983974456787,3.500421524047852,8.175762218343152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2724609375,0.0,1391.881591796875,1895.4371337890625,0.0,3472.7490234375,0.8742316365242004,1.0,0.0,3.0,1.0,0.0
17946720,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8254677057266235,0.4361355304718017,0.3965592384338379,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9405205249786376,0.6421325206756592,0.6107100248336792,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.989622175693512,0.7518373727798462,0.5261939167976379,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8395575881004333,0.4611359536647796,0.4408894777297973,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6795585751533508,0.2395811975002288,1.1029051542282104,284.9079284667969,284.95001220703125,303.51324462890625,294.7019958496094,298.7389831542969,297.1561279296875,284.90802001953125,1.0,0.7111563682556152,0.3344785273075104,0.3344785273075104,1.0,1.0,-3.696460962295532,0.9180489182472228,2.778412103652954,0.0251932814717292,0.842179536819458,0.842179536819458,0.0,250.1785888671875,254.0,67484.1953125,0.0,4462.12890625,1.0,278.1585998535156,282.766357421875,297.71319580078125,302.1048278808594,293.1499938964844,293.1499938964844,278.45001220703125,38629.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907431185245514,1.0,0.0,0.0,3.5003983974456787,3.500421524047852,8.175762218343152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2724609375,0.0,1391.881591796875,1895.4371337890625,0.0,3472.7490234375,0.8742316365242004,1.0,0.0,3.0,1.0,0.0
17946780,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.821911096572876,0.4349141418933868,0.3954093158245086,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9354721903800964,0.6402212381362915,0.608859121799469,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.987098753452301,0.7531516551971436,0.5270216464996338,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8362370133399963,0.4603756964206695,0.4401552677154541,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6762041449546814,0.2387991845607757,1.0996066331863403,284.9870300292969,284.95001220703125,303.4730834960937,294.7079467773437,298.7255249023437,297.15380859375,284.9862670898437,1.0,0.7115918397903442,0.3342715203762054,0.3342715203762054,1.0,1.0,-3.68898344039917,0.915157675743103,2.7738256454467773,0.0238058883696794,0.9138842225074768,0.9138842225074768,0.0,253.0136108398437,257.0,66716.5546875,0.0,4459.27978515625,1.0,278.44122314453125,282.8724670410156,297.6854553222656,301.9527893066406,293.1499938964844,293.1499938964844,278.1499938964844,33985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996534943580627,1.0,0.0,0.0,3.599026918411255,3.599050045013428,8.642979310025112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6953125,0.0,1462.3319091796875,1895.4371337890625,0.0,3400.354248046875,0.8923898339271545,1.0,0.0,3.0,1.0,0.0
17946840,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.821911096572876,0.4349141418933868,0.3954093158245086,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9354721903800964,0.6402212381362915,0.608859121799469,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.987098753452301,0.7531516551971436,0.5270216464996338,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8362370133399963,0.4603756964206695,0.4401552677154541,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6762041449546814,0.2387991845607757,1.0996066331863403,284.9870300292969,284.95001220703125,303.4730834960937,294.7079467773437,298.7255249023437,297.15380859375,284.9862670898437,1.0,0.7115918397903442,0.3342715203762054,0.3342715203762054,1.0,1.0,-3.68898344039917,0.915157675743103,2.7738256454467773,0.0238058883696794,0.9138842225074768,0.9138842225074768,0.0,253.0136108398437,257.0,66716.5546875,0.0,4459.27978515625,1.0,278.44122314453125,282.8724670410156,297.6854553222656,301.9527893066406,293.1499938964844,293.1499938964844,278.1499938964844,33985.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996534943580627,1.0,0.0,0.0,3.599026918411255,3.599050045013428,8.642979310025112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6953125,0.0,1462.3319091796875,1895.4371337890625,0.0,3400.354248046875,0.8923898339271545,1.0,0.0,3.0,1.0,0.0
17946900,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199612498283386,0.4338113367557525,0.3947534263134002,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9327340126037598,0.6387991905212402,0.6078667640686035,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9856353402137756,0.7531570196151733,0.5273375511169434,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8344506025314331,0.4596606194972992,0.4397541284561157,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6744257211685181,0.238230898976326,1.097939133644104,284.87554931640625,284.95001220703125,303.45294189453125,294.7110595703125,298.7157287597656,297.148681640625,284.8764343261719,1.0,0.7118164300918579,0.3341679871082306,0.3341679871082306,1.0,1.0,-3.684897184371948,0.9136039614677428,2.77129340171814,0.0232288129627704,0.8322370052337646,0.8322370052337646,0.0,254.5872497558593,257.0,67364.125,0.0,4457.86279296875,1.0,278.1996765136719,282.748046875,297.734619140625,302.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,38825.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045593738555908,1.0,0.0,0.0,3.5399374961853027,3.5399608612060547,8.361504910681106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.4052734375,0.0,1434.637939453125,1895.4371337890625,0.0,3446.0458984375,0.8805689215660095,1.0,0.0,3.0,1.0,0.0
17946960,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8174294233322144,0.4326649606227875,0.3937719762325287,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.929280161857605,0.6373107433319092,0.6065315008163452,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9835845232009888,0.7531323432922363,0.5273338556289673,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8321526646614075,0.4588698148727417,0.4390892386436462,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6721617579460144,0.2375854551792144,1.0955235958099363,284.9096984863281,284.95001220703125,303.4327697753906,294.7142944335937,298.70556640625,297.1430358886719,284.9101257324219,1.0,0.7118932008743286,0.3341002464294433,0.3341002464294433,1.0,1.0,-3.678397655487061,0.9114475846290588,2.7669501304626465,0.0225464943796396,0.8368683457374573,0.8368683457374573,0.0,256.4772033691406,260.0,67022.4921875,0.0,4451.76318359375,1.0,278.1585388183594,282.7778015136719,297.7249755859375,302.0879211425781,293.1499938964844,293.1499938964844,278.45001220703125,38747.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905184268951416,1.0,0.0,0.0,3.467576026916504,3.4675986766815186,8.023156965464295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.0693359375,0.0,1359.05517578125,1895.4371337890625,0.0,3451.859375,0.8671741485595703,1.0,0.0,3.0,1.0,0.0
17947020,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8138107061386108,0.4313112497329712,0.3925117254257202,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9242250323295592,0.6352483630180359,0.6045477390289307,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9809080958366394,0.7542731761932373,0.5280488729476929,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8288787007331848,0.4579697847366333,0.4382305145263672,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6687999963760376,0.2366644591093063,1.0916252136230469,284.9851989746094,284.95001220703125,303.392333984375,294.720947265625,298.6924743652344,297.1408996582031,284.9844665527344,1.0,0.7121775150299072,0.3339647650718689,0.3339647650718689,1.0,1.0,-3.669620275497437,0.908409833908081,2.7612104415893555,0.0212789289653301,0.9057486057281494,0.9057486057281494,0.0,259.3258056640625,263.0,66271.3046875,0.0,4445.4130859375,1.0,278.4409484863281,282.8803405761719,297.69781494140625,301.9371032714844,293.1499938964844,293.1499938964844,278.1499938964844,34023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972638845443726,1.0,0.0,0.0,3.5683610439300537,3.5683839321136475,8.496319878759095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.8173828125,0.0,1429.765380859375,1895.4371337890625,0.0,3378.066162109375,0.8855343461036682,1.0,0.0,3.0,1.0,0.0
17947080,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8138107061386108,0.4313112497329712,0.3925117254257202,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9242250323295592,0.6352483630180359,0.6045477390289307,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9809080958366394,0.7542731761932373,0.5280488729476929,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8288787007331848,0.4579697847366333,0.4382305145263672,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6687999963760376,0.2366644591093063,1.0916252136230469,284.9851989746094,284.95001220703125,303.392333984375,294.720947265625,298.6924743652344,297.1408996582031,284.9844665527344,1.0,0.7121775150299072,0.3339647650718689,0.3339647650718689,1.0,1.0,-3.669620275497437,0.908409833908081,2.7612104415893555,0.0212789289653301,0.9057486057281494,0.9057486057281494,0.0,259.3258056640625,263.0,66271.3046875,0.0,4445.4130859375,1.0,278.4409484863281,282.8803405761719,297.69781494140625,301.9371032714844,293.1499938964844,293.1499938964844,278.1499938964844,34023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972638845443726,1.0,0.0,0.0,3.5683610439300537,3.5683839321136475,8.496319878759095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.8173828125,0.0,1429.765380859375,1895.4371337890625,0.0,3378.066162109375,0.8855343461036682,1.0,0.0,3.0,1.0,0.0
17947140,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8092435598373413,0.4289627373218536,0.3907736241817474,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9181941747665404,0.6322170495986938,0.6020949482917786,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.977247953414917,0.7541066408157349,0.5282498002052307,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8248864412307739,0.4563461542129516,0.4370453357696533,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.664825439453125,0.2353280037641525,1.0869688987731934,284.9095153808594,284.95001220703125,303.3517761230469,294.7278747558594,298.6728515625,297.1304626464844,284.9096069335937,1.0,0.7123296856880188,0.3338292837142944,0.3338292837142944,1.0,1.0,-3.657794952392578,0.9044599533081056,2.7533349990844727,0.020027570426464,0.8300686478614807,0.8300686478614807,0.0,262.77862548828125,266.0,66548.078125,0.0,4434.44970703125,1.0,278.1590576171875,282.78741455078125,297.7376708984375,302.070556640625,293.1499938964844,293.1499938964844,278.45001220703125,38682.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026585817337036,1.0,0.0,0.0,3.436343193054199,3.436365842819214,7.879277177380573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.169921875,0.0,1327.0992431640625,1895.4371337890625,0.0,3428.353759765625,0.8600953817367554,1.0,0.0,3.0,1.0,0.0
17947200,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8092435598373413,0.4289627373218536,0.3907736241817474,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9181941747665404,0.6322170495986938,0.6020949482917786,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.977247953414917,0.7541066408157349,0.5282498002052307,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8248864412307739,0.4563461542129516,0.4370453357696533,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.664825439453125,0.2353280037641525,1.0869688987731934,284.9095153808594,284.95001220703125,303.3517761230469,294.7278747558594,298.6728515625,297.1304626464844,284.9096069335937,1.0,0.7123296856880188,0.3338292837142944,0.3338292837142944,1.0,1.0,-3.657794952392578,0.9044599533081056,2.7533349990844727,0.020027570426464,0.8300686478614807,0.8300686478614807,0.0,262.77862548828125,266.0,66548.078125,0.0,4434.44970703125,1.0,278.1590576171875,282.78741455078125,297.7376708984375,302.070556640625,293.1499938964844,293.1499938964844,278.45001220703125,38682.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026585817337036,1.0,0.0,0.0,3.436343193054199,3.436365842819214,7.879277177380573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.169921875,0.0,1327.0992431640625,1895.4371337890625,0.0,3428.353759765625,0.8600953817367554,1.0,0.0,3.0,1.0,0.0
17947260,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8054735660552979,0.4274840354919433,0.3894164264202118,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9133367538452148,0.6300097703933716,0.5999906659126282,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.974452257156372,0.7550703883171082,0.5288567543029785,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8216469883918762,0.4553152620792389,0.4360749423503876,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6615049839019775,0.2342803031206131,1.0825364589691162,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6601867675781,297.12847900390625,284.9828186035156,1.0,0.712472677230835,0.3337715566158294,0.3337715566158294,1.0,1.0,-3.647849321365357,0.9013234972953796,2.746525764465332,0.0189145561307668,0.8973152041435242,0.8973152041435242,0.0,265.6208801269531,269.0,65784.6953125,0.0,4424.88623046875,1.0,278.440673828125,282.8890380859375,297.7113342285156,301.9199523925781,293.1499938964844,293.1499938964844,278.75,34065.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946393132209778,1.0,0.0,0.0,3.5348637104034424,3.534886360168457,8.337553367709916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6220703125,0.0,1394.7894287109375,1895.4371337890625,0.0,3353.5654296875,0.8780717849731445,1.0,0.0,3.0,1.0,0.0
17947320,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8054735660552979,0.4274840354919433,0.3894164264202118,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9133367538452148,0.6300097703933716,0.5999906659126282,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.974452257156372,0.7550703883171082,0.5288567543029785,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8216469883918762,0.4553152620792389,0.4360749423503876,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6615049839019775,0.2342803031206131,1.0825364589691162,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6601867675781,297.12847900390625,284.9828186035156,1.0,0.712472677230835,0.3337715566158294,0.3337715566158294,1.0,1.0,-3.647849321365357,0.9013234972953796,2.746525764465332,0.0189145561307668,0.8973152041435242,0.8973152041435242,0.0,265.6208801269531,269.0,65784.6953125,0.0,4424.88623046875,1.0,278.440673828125,282.8890380859375,297.7113342285156,301.9199523925781,293.1499938964844,293.1499938964844,278.75,34065.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946393132209778,1.0,0.0,0.0,3.5348637104034424,3.534886360168457,8.337553367709916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6220703125,0.0,1394.7894287109375,1895.4371337890625,0.0,3353.5654296875,0.8780717849731445,1.0,0.0,3.0,1.0,0.0
17947380,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8021255731582642,0.4261147677898407,0.3883127272129059,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.90914386510849,0.62795490026474,0.5981845259666443,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9720584154129028,0.7561308741569519,0.5296851396560669,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.818824827671051,0.4544340968132019,0.4353585541248321,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6586319804191589,0.233349934220314,1.078895926475525,285.02569580078125,284.95001220703125,303.2704162597656,294.7423095703125,298.64892578125,297.128173828125,285.022705078125,1.0,0.7128065228462219,0.3337138593196869,0.3337138593196869,1.0,1.0,-3.640098571777344,0.8988440036773682,2.741254568099976,0.0180051103234291,0.9819831252098083,0.9819831252098083,0.0,268.29949951171875,272.0,65369.640625,0.0,4420.33154296875,1.0,278.7422790527344,282.9593811035156,297.7262268066406,301.89288330078125,293.1499938964844,293.1499938964844,278.45001220703125,31759.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889191746711731,1.0,0.0,0.0,3.7090697288513184,3.709093570709229,9.179589710583967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.9921875,0.0,1567.6395263671875,1895.4371337890625,0.0,3302.64794921875,0.9152467250823976,1.0,0.0,3.0,1.0,0.0
17947440,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8021255731582642,0.4261147677898407,0.3883127272129059,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.90914386510849,0.62795490026474,0.5981845259666443,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9720584154129028,0.7561308741569519,0.5296851396560669,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.818824827671051,0.4544340968132019,0.4353585541248321,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6586319804191589,0.233349934220314,1.078895926475525,285.02569580078125,284.95001220703125,303.2704162597656,294.7423095703125,298.64892578125,297.128173828125,285.022705078125,1.0,0.7128065228462219,0.3337138593196869,0.3337138593196869,1.0,1.0,-3.640098571777344,0.8988440036773682,2.741254568099976,0.0180051103234291,0.9819831252098083,0.9819831252098083,0.0,268.29949951171875,272.0,65369.640625,0.0,4420.33154296875,1.0,278.7422790527344,282.9593811035156,297.7262268066406,301.89288330078125,293.1499938964844,293.1499938964844,278.45001220703125,31759.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889191746711731,1.0,0.0,0.0,3.7090697288513184,3.709093570709229,9.179589710583967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.9921875,0.0,1567.6395263671875,1895.4371337890625,0.0,3302.64794921875,0.9152467250823976,1.0,0.0,3.0,1.0,0.0
17947500,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.799932062625885,0.4247568249702453,0.3875008523464203,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9065583348274232,0.626268744468689,0.5970242619514465,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9702932834625244,0.7557650804519653,0.5298203825950623,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8169832825660706,0.4535018801689148,0.4348200559616089,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6568505167961121,0.2326115816831588,1.0766745805740356,284.876708984375,284.95001220703125,303.25006103515625,294.7460021972656,298.6386108398437,297.1220397949219,284.87335205078125,1.0,0.7129165530204773,0.3336850106716156,0.3336850106716156,1.0,1.0,-3.6345760822296143,0.8971094489097595,2.73746657371521,0.0175839513540267,0.8829795718193054,0.8829795718193054,0.0,270.00067138671875,272.0,66388.2578125,0.0,4415.7880859375,1.0,278.4961853027344,282.79595947265625,297.7831420898437,302.1355895996094,293.1499938964844,293.1499938964844,278.45001220703125,36190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958633542060852,1.0,0.0,0.0,3.697444677352905,3.6974692344665527,9.12213863557554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.7724609375,0.0,1588.0379638671875,1895.4371337890625,0.0,3364.994873046875,0.9139318466186525,1.0,0.0,3.0,1.0,0.0
17947560,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7969532012939453,0.4232231974601745,0.3862368166446686,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9032503366470336,0.624372661113739,0.5953797101974487,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.967686653137207,0.7552033066749573,0.5295032262802124,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.814459502696991,0.4523748159408569,0.4339030385017395,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6544833779335022,0.2317165732383728,1.073374629020691,284.8894958496094,284.95001220703125,303.22967529296875,294.74969482421875,298.6267395019531,297.1141052246094,284.890625,1.0,0.7128075361251831,0.3336599171161651,0.3336599171161651,1.0,1.0,-3.625622034072876,0.8943691849708557,2.731252908706665,0.0169062614440917,0.867820143699646,0.867820143699646,0.0,272.1259155273437,275.0,65984.265625,0.0,4404.52783203125,1.0,278.4573059082031,282.8117370605469,297.7738037109375,302.0697631835937,293.1499938964844,293.1499938964844,278.75,38321.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978972434997559,1.0,0.0,0.0,3.62016224861145,3.62018632888794,8.744789283809951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.2958984375,0.0,1517.455810546875,1895.4371337890625,0.0,3383.975830078125,0.9003230333328247,1.0,0.0,3.0,1.0,0.0
17947620,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7927664518356323,0.4214565753936767,0.3845213055610657,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8985617756843567,0.6218224763870239,0.5928565263748169,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9642983675003052,0.7557721734046936,0.5297312140464783,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.810788631439209,0.4510328769683838,0.4325741827487945,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6509237885475159,0.2303934097290039,1.0675982236862185,284.98248291015625,284.95001220703125,303.1889038085937,294.75714111328125,298.6129150390625,297.11090087890625,284.9815673828125,1.0,0.7126474976539612,0.333609789609909,0.333609789609909,1.0,1.0,-3.6122329235076895,0.8902422189712524,2.7219908237457275,0.0155657865107059,0.9423759579658508,0.9423759579658508,0.0,275.1883239746094,278.0,65038.53125,0.0,4387.06298828125,1.0,278.7420959472656,282.9315185546875,297.7367248535156,301.8995056152344,293.1499938964844,293.1499938964844,278.45001220703125,34043.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903478980064392,1.0,0.0,0.0,3.71113634109497,3.711160659790039,9.189822094413104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.10546875,0.0,1587.3748779296875,1895.4371337890625,0.0,3313.4609375,0.9176075458526612,1.0,0.0,3.0,1.0,0.0
17947680,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7927664518356323,0.4214565753936767,0.3845213055610657,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8985617756843567,0.6218224763870239,0.5928565263748169,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9642983675003052,0.7557721734046936,0.5297312140464783,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.810788631439209,0.4510328769683838,0.4325741827487945,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6509237885475159,0.2303934097290039,1.0675982236862185,284.98248291015625,284.95001220703125,303.1889038085937,294.75714111328125,298.6129150390625,297.11090087890625,284.9815673828125,1.0,0.7126474976539612,0.333609789609909,0.333609789609909,1.0,1.0,-3.6122329235076895,0.8902422189712524,2.7219908237457275,0.0155657865107059,0.9423759579658508,0.9423759579658508,0.0,275.1883239746094,278.0,65038.53125,0.0,4387.06298828125,1.0,278.7420959472656,282.9315185546875,297.7367248535156,301.8995056152344,293.1499938964844,293.1499938964844,278.45001220703125,34043.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903478980064392,1.0,0.0,0.0,3.71113634109497,3.711160659790039,9.189822094413104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.10546875,0.0,1587.3748779296875,1895.4371337890625,0.0,3313.4609375,0.9176075458526612,1.0,0.0,3.0,1.0,0.0
17947740,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7881106734275818,0.418759822845459,0.3824986517429352,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8934339284896851,0.6183754205703735,0.5900390148162842,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9602710008621216,0.7550528645515442,0.5295862555503845,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8066415190696716,0.4490295052528381,0.4310507774353027,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6471258997917175,0.2287052273750305,1.061409831047058,284.8955383300781,284.95001220703125,303.14813232421875,294.7645874023437,298.5930480957031,297.0999450683594,284.896484375,1.0,0.7123945355415344,0.3335596621036529,0.3335596621036529,1.0,1.0,-3.5969607830047607,0.8855428695678711,2.7114176750183105,0.0143664563074707,0.850654125213623,0.850654125213623,0.0,278.61737060546875,281.0,65295.27734375,0.0,4366.8251953125,1.0,278.4574584960937,282.8302307128906,297.77557373046875,302.0282592773437,293.1499938964844,293.1499938964844,278.75,39275.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960272669792175,1.0,0.0,0.0,3.5675885677337646,3.567612409591675,8.49264267799299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.876953125,0.0,1467.35546875,1895.4371337890625,0.0,3366.525146484375,0.8897069096565247,1.0,0.0,3.0,1.0,0.0
17947800,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7881106734275818,0.418759822845459,0.3824986517429352,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8934339284896851,0.6183754205703735,0.5900390148162842,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9602710008621216,0.7550528645515442,0.5295862555503845,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8066415190696716,0.4490295052528381,0.4310507774353027,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6471258997917175,0.2287052273750305,1.061409831047058,284.8955383300781,284.95001220703125,303.14813232421875,294.7645874023437,298.5930480957031,297.0999450683594,284.896484375,1.0,0.7123945355415344,0.3335596621036529,0.3335596621036529,1.0,1.0,-3.5969607830047607,0.8855428695678711,2.7114176750183105,0.0143664563074707,0.850654125213623,0.850654125213623,0.0,278.61737060546875,281.0,65295.27734375,0.0,4366.8251953125,1.0,278.4574584960937,282.8302307128906,297.77557373046875,302.0282592773437,293.1499938964844,293.1499938964844,278.75,39275.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960272669792175,1.0,0.0,0.0,3.5675885677337646,3.567612409591675,8.49264267799299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.876953125,0.0,1467.35546875,1895.4371337890625,0.0,3366.525146484375,0.8897069096565247,1.0,0.0,3.0,1.0,0.0
17947860,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7844465970993042,0.417091429233551,0.3809192478656769,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8892921805381775,0.6159128546714783,0.5876397490501404,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.957284152507782,0.7556819915771484,0.529909610748291,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8032426834106445,0.4477496147155761,0.4298020005226135,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6439810991287231,0.2273844629526138,1.0556286573410034,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5816955566406,297.0989685058594,284.98553466796875,1.0,0.7121660113334656,0.3336603045463562,0.3336603045463562,1.0,1.0,-3.584092140197754,0.882037341594696,2.702054738998413,0.0135479653254151,0.92676442861557,0.92676442861557,0.0,281.3651428222656,284.0,64381.52734375,0.0,4349.00634765625,1.0,278.74169921875,282.94757080078125,297.7452392578125,301.8644104003906,293.1499938964844,293.1499938964844,278.45001220703125,34167.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872044682502747,1.0,0.0,0.0,3.65905237197876,3.659075975418091,8.933682806855359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.7119140625,0.0,1529.519775390625,1895.4371337890625,0.0,3284.054443359375,0.906042456626892,1.0,0.0,3.0,1.0,0.0
