time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7844465970993042,0.417091429233551,0.3809192478656769,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8892921805381775,0.6159128546714783,0.5876397490501404,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.957284152507782,0.7556819915771484,0.529909610748291,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8032426834106445,0.4477496147155761,0.4298020005226135,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6439810991287231,0.2273844629526138,1.0556286573410034,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5816955566406,297.0989685058594,284.98553466796875,1.0,0.7121660113334656,0.3336603045463562,0.3336603045463562,1.0,1.0,-3.584092140197754,0.882037341594696,2.702054738998413,0.0135479653254151,0.92676442861557,0.92676442861557,0.0,281.3651428222656,284.0,64381.52734375,0.0,4349.00634765625,1.0,278.74169921875,282.94757080078125,297.7452392578125,301.8644104003906,293.1499938964844,293.1499938964844,278.45001220703125,34167.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872044682502747,1.0,0.0,0.0,3.65905237197876,3.659075975418091,8.933682806855359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.7119140625,0.0,1529.519775390625,1895.4371337890625,0.0,3284.054443359375,0.906042456626892,1.0,0.0,3.0,1.0,0.0
17947980,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7802308797836304,0.4145036935806274,0.3789953291416168,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8846460580825806,0.6125996112823486,0.584948718547821,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9534993767738342,0.7549075484275818,0.5297335386276245,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7993694543838501,0.445818543434143,0.4283458590507507,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6405783295631409,0.225742220878601,1.0496113300323486,284.9024353027344,284.95001220703125,303.0683288574219,294.7789001464844,298.564208984375,297.0895080566406,284.9027709960937,1.0,0.7118871212005615,0.3337567448616028,0.3337567448616028,1.0,1.0,-3.56934118270874,0.8779582977294922,2.691382884979248,0.0128708640113472,0.8431538939476013,0.8431538939476013,0.0,284.57000732421875,284.0,64659.5546875,0.0,4328.9990234375,1.0,278.4596862792969,282.8485717773437,297.78924560546875,302.0024108886719,293.1499938964844,293.1499938964844,278.45001220703125,39128.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892615795135498,1.0,0.0,0.0,3.521045684814453,3.521068811416626,8.272496643257909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.8876953125,0.0,1416.9608154296875,1895.4371337890625,0.0,3334.661376953125,0.8793763518333435,1.0,0.0,3.0,1.0,0.0
17948040,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7800366282463074,0.4144012331962585,0.3789024353027344,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.884433388710022,0.612463653087616,0.5848210453987122,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.953320562839508,0.7548875212669373,0.5297164916992188,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7991898059844971,0.4457388818264007,0.4282730519771576,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6404212713241577,0.2256711423397064,1.049317479133606,284.90301513671875,284.95001220703125,303.066650390625,294.7791748046875,298.5635070800781,297.0892028808594,284.9034423828125,1.0,0.7118678689002991,0.333760917186737,0.333760917186737,1.0,1.0,-3.5686137676239014,0.8777554631233215,2.6908583641052246,0.012827749364078,0.8422573804855347,0.8422573804855347,0.0,284.7135009765625,287.0,64633.015625,0.0,4327.92724609375,1.0,278.45849609375,282.8493347167969,297.7879333496094,301.9975280761719,293.1499938964844,293.1499938964844,278.75,39077.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925243616104126,1.0,0.0,0.0,3.517638683319092,3.517662048339844,8.256495789282781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8583984375,0.0,1413.0299072265625,1895.4371337890625,0.0,3333.80712890625,0.8784598708152771,1.0,0.0,3.0,1.0,0.0
17948100,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7779864072799683,0.4134877026081085,0.3779367208480835,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8821558952331543,0.6111395359039307,0.5834335088729858,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9514954686164856,0.755075216293335,0.5296733975410461,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7972784638404846,0.4450148046016693,0.4275022149085998,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6387165188789368,0.2249421924352646,1.0460011959075928,285.0060729980469,284.95001220703125,303.0462951660156,294.7827453613281,298.55743408203125,297.0882568359375,285.0059509277344,1.0,0.711670994758606,0.3338112235069275,0.3338112235069275,1.0,1.0,-3.560804843902588,0.8755974173545837,2.68520736694336,0.0123242372646927,0.9132385849952698,0.9132385849952698,0.0,286.2494201660156,287.0,63739.73046875,0.0,4316.41748046875,1.0,278.698486328125,282.9712219238281,297.7445068359375,301.7846374511719,293.1499938964844,293.1499938964844,278.75,34414.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861197829246521,1.0,0.0,0.0,3.5617871284484863,3.56181001663208,8.46504406126769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3798828125,0.0,1425.6488037109375,1895.4371337890625,0.0,3273.90234375,0.8860337734222412,1.0,0.0,3.0,1.0,0.0
17948160,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7764394283294678,0.4126367568969726,0.3772619366645813,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8803741931915283,0.6098925471305847,0.5823477506637573,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.950236678123474,0.7553064227104187,0.5299198031425476,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.795819103717804,0.4443663954734802,0.4269610643386841,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6373618245124817,0.2242754995822906,1.0432778596878052,284.9861145019531,284.95001220703125,303.0259704589844,294.7862548828125,298.55230712890625,297.0883178710937,284.9848327636719,1.0,0.711583137512207,0.3338751494884491,0.3338751494884491,1.0,1.0,-3.5550525188446045,0.8740899562835693,2.680962562561035,0.0120418760925531,0.915399134159088,0.915399134159088,0.0,287.4941711425781,290.0,63762.65234375,0.0,4308.64453125,1.0,278.7421875,282.959228515625,297.7586975097656,301.8386535644531,293.1499938964844,293.1499938964844,278.45001220703125,34010.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836982846260071,1.0,0.0,0.0,3.61480164527893,3.6148250102996826,8.718910748939379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.04296875,0.0,1479.618408203125,1895.4371337890625,0.0,3251.228759765625,0.895717978477478,1.0,0.0,3.0,1.0,0.0
17948220,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7721213698387146,0.4098692238330841,0.3751727640628814,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8756221532821655,0.6063453555107117,0.5794346928596497,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9461628198623656,0.7543005347251892,0.5295823216438293,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7918068170547485,0.4422603547573089,0.4253430664539337,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6338823437690735,0.2224818915128708,1.036614179611206,284.9054870605469,284.95001220703125,302.9853820800781,294.7931213378906,298.5342712402344,297.07861328125,284.9056091308594,1.0,0.7112063765525818,0.3340030014514923,0.3340030014514923,1.0,1.0,-3.5386691093444824,0.8696138858795166,2.669055223464966,0.0113549754023551,0.8341035842895508,0.8341035842895508,0.0,290.8702392578125,293.0,63978.34765625,0.0,4285.55810546875,1.0,278.458740234375,282.8641662597656,297.8019104003906,301.9703063964844,293.1499938964844,293.1499938964844,278.75,38990.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890953063964844,1.0,0.0,0.0,3.470837354660034,3.470860242843628,8.038256282816292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6953125,0.0,1364.107421875,1895.4371337890625,0.0,3301.74609375,0.8680163621902466,1.0,0.0,3.0,1.0,0.0
17948280,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7721213698387146,0.4098692238330841,0.3751727640628814,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8756221532821655,0.6063453555107117,0.5794346928596497,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9461628198623656,0.7543005347251892,0.5295823216438293,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7918068170547485,0.4422603547573089,0.4253430664539337,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6338823437690735,0.2224818915128708,1.036614179611206,284.9054870605469,284.95001220703125,302.9853820800781,294.7931213378906,298.5342712402344,297.07861328125,284.9056091308594,1.0,0.7112063765525818,0.3340030014514923,0.3340030014514923,1.0,1.0,-3.5386691093444824,0.8696138858795166,2.669055223464966,0.0113549754023551,0.8341035842895508,0.8341035842895508,0.0,290.8702392578125,293.0,63978.34765625,0.0,4285.55810546875,1.0,278.458740234375,282.8641662597656,297.8019104003906,301.9703063964844,293.1499938964844,293.1499938964844,278.75,38990.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890953063964844,1.0,0.0,0.0,3.470837354660034,3.470860242843628,8.038256282816292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.6953125,0.0,1364.107421875,1895.4371337890625,0.0,3301.74609375,0.8680163621902466,1.0,0.0,3.0,1.0,0.0
17948340,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7685852646827698,0.40799480676651,0.3734562397003174,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8716364502906799,0.6036434173583984,0.5768618583679199,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9429667592048644,0.7544578909873962,0.529629111289978,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7884507179260254,0.4407660365104675,0.4239354133605957,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.630853533744812,0.2209898978471756,1.0302002429962158,284.9842834472656,284.95001220703125,302.9449157714844,294.7997131347656,298.5228576660156,297.0774230957031,284.98345947265625,1.0,0.7108327746391296,0.3341308534145355,0.3341308534145355,1.0,1.0,-3.524144411087036,0.865695595741272,2.6584489345550537,0.0105679295957088,0.9039816856384276,0.9039816856384276,0.0,293.6791076660156,296.0,63113.7578125,0.0,4264.11474609375,1.0,278.740966796875,282.9706420898437,297.7728271484375,301.8122863769531,293.1499938964844,293.1499938964844,278.45001220703125,34112.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803022503852844,1.0,0.0,0.0,3.566789627075196,3.566812515258789,8.488838147968636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.744140625,0.0,1428.7464599609375,1895.4371337890625,0.0,3219.4130859375,0.8852285146713257,1.0,0.0,3.0,1.0,0.0
17948400,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7685852646827698,0.40799480676651,0.3734562397003174,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8716364502906799,0.6036434173583984,0.5768618583679199,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9429667592048644,0.7544578909873962,0.529629111289978,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7884507179260254,0.4407660365104675,0.4239354133605957,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.630853533744812,0.2209898978471756,1.0302002429962158,284.9842834472656,284.95001220703125,302.9449157714844,294.7997131347656,298.5228576660156,297.0774230957031,284.98345947265625,1.0,0.7108327746391296,0.3341308534145355,0.3341308534145355,1.0,1.0,-3.524144411087036,0.865695595741272,2.6584489345550537,0.0105679295957088,0.9039816856384276,0.9039816856384276,0.0,293.6791076660156,296.0,63113.7578125,0.0,4264.11474609375,1.0,278.740966796875,282.9706420898437,297.7728271484375,301.8122863769531,293.1499938964844,293.1499938964844,278.45001220703125,34112.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803022503852844,1.0,0.0,0.0,3.566789627075196,3.566812515258789,8.488838147968636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.744140625,0.0,1428.7464599609375,1895.4371337890625,0.0,3219.4130859375,0.8852285146713257,1.0,0.0,3.0,1.0,0.0
17948460,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.76437908411026,0.4051659703254699,0.3712924420833587,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8670108914375305,0.6000102162361145,0.5738479495048523,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9388068318367004,0.7532283067703247,0.5291216373443604,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7844915986061096,0.4385662078857422,0.4222154021263122,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6274092197418213,0.2191162854433059,1.023141622543335,284.9073791503906,284.95001220703125,302.904541015625,294.80596923828125,298.5051574707031,297.06787109375,284.90740966796875,1.0,0.7103578448295593,0.3343134522438049,0.3343134522438049,1.0,1.0,-3.5067474842071533,0.8610718250274658,2.6456756591796875,0.0099720004945993,0.8257196545600891,0.8257196545600891,0.0,297.06060791015625,299.0,63287.4765625,0.0,4238.6689453125,1.0,278.459228515625,282.8793640136719,297.814453125,301.93975830078125,293.1499938964844,293.1499938964844,278.75,38977.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855893611907959,1.0,0.0,0.0,3.422013521194458,3.4220359325408936,7.81370033564599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1962890625,0.0,1314.89501953125,1895.4371337890625,0.0,3268.936767578125,0.8572718501091003,1.0,0.0,3.0,1.0,0.0
17948520,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.76437908411026,0.4051659703254699,0.3712924420833587,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8670108914375305,0.6000102162361145,0.5738479495048523,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9388068318367004,0.7532283067703247,0.5291216373443604,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7844915986061096,0.4385662078857422,0.4222154021263122,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6274092197418213,0.2191162854433059,1.023141622543335,284.9073791503906,284.95001220703125,302.904541015625,294.80596923828125,298.5051574707031,297.06787109375,284.90740966796875,1.0,0.7103578448295593,0.3343134522438049,0.3343134522438049,1.0,1.0,-3.5067474842071533,0.8610718250274658,2.6456756591796875,0.0099720004945993,0.8257196545600891,0.8257196545600891,0.0,297.06060791015625,299.0,63287.4765625,0.0,4238.6689453125,1.0,278.459228515625,282.8793640136719,297.814453125,301.93975830078125,293.1499938964844,293.1499938964844,278.75,38977.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855893611907959,1.0,0.0,0.0,3.422013521194458,3.4220359325408936,7.81370033564599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1962890625,0.0,1314.89501953125,1895.4371337890625,0.0,3268.936767578125,0.8572718501091003,1.0,0.0,3.0,1.0,0.0
17948580,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7609281539916992,0.4031963944435119,0.3695049583911896,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8631234169006348,0.5971912145614624,0.5711800456047058,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9355261921882628,0.7531096339225769,0.5289933085441589,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7811710238456726,0.436955839395523,0.420710802078247,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6243695020675659,0.2175348997116089,1.0163631439208984,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4937438964844,297.0663757324219,284.98114013671875,1.0,0.7098896503448486,0.3344960510730743,0.3344960510730743,1.0,1.0,-3.491257905960083,0.8570249080657959,2.634232997894287,0.0092984531074762,0.8921301364898682,0.8921301364898682,0.0,299.8787841796875,302.0,62436.6015625,0.0,4215.01953125,1.0,278.74053955078125,282.9818725585937,297.78466796875,301.7819519042969,293.1499938964844,293.1499938964844,279.04998779296875,34155.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767392039299011,1.0,0.0,0.0,3.518638134002685,3.518660545349121,8.261187645075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.216796875,0.0,1378.570068359375,1895.4371337890625,0.0,3186.014404296875,0.874475359916687,1.0,0.0,3.0,1.0,0.0
17948640,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7609281539916992,0.4031963944435119,0.3695049583911896,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8631234169006348,0.5971912145614624,0.5711800456047058,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9355261921882628,0.7531096339225769,0.5289933085441589,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7811710238456726,0.436955839395523,0.420710802078247,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6243695020675659,0.2175348997116089,1.0163631439208984,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4937438964844,297.0663757324219,284.98114013671875,1.0,0.7098896503448486,0.3344960510730743,0.3344960510730743,1.0,1.0,-3.491257905960083,0.8570249080657959,2.634232997894287,0.0092984531074762,0.8921301364898682,0.8921301364898682,0.0,299.8787841796875,302.0,62436.6015625,0.0,4215.01953125,1.0,278.74053955078125,282.9818725585937,297.78466796875,301.7819519042969,293.1499938964844,293.1499938964844,279.04998779296875,34155.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767392039299011,1.0,0.0,0.0,3.518638134002685,3.518660545349121,8.261187645075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.216796875,0.0,1378.570068359375,1895.4371337890625,0.0,3186.014404296875,0.874475359916687,1.0,0.0,3.0,1.0,0.0
17948700,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7593370676040649,0.4023018479347229,0.3686938285827636,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8613170981407166,0.5958861112594604,0.569943904876709,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9340121746063232,0.7531326413154602,0.5289827585220337,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7796401977539062,0.4362389743328094,0.4200426340103149,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6229496598243713,0.2168071717023849,1.0132595300674438,285.0614318847656,284.95001220703125,302.84423828125,294.81463623046875,298.48876953125,297.06646728515625,285.06109619140625,1.0,0.7097218036651611,0.3345873355865478,0.3345873355865478,1.0,1.0,-3.484241485595703,0.8552159667015076,2.629025459289551,0.0090305292978882,0.9692354202270508,0.9692354202270508,0.0,301.2452697753906,302.0,61716.5703125,0.0,4204.8857421875,1.0,278.99627685546875,283.0829772949219,297.770263671875,301.65252685546875,293.1499938964844,293.1499938964844,279.04998779296875,31568.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713547587394714,1.0,0.0,0.0,3.605732917785645,3.605755567550659,8.67521748659783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.73828125,0.0,1451.7222900390625,1895.4371337890625,0.0,3135.518798828125,0.8931995630264282,1.0,0.0,3.0,1.0,0.0
17948760,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7578893899917603,0.4013500809669494,0.3679803609848022,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8596526980400085,0.594534158706665,0.5688159465789795,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.932658076286316,0.7530404925346375,0.5290597677230835,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7782419323921204,0.4354951977729797,0.4194598495960235,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6216275691986084,0.2160793542861938,1.0104069709777832,285.0258178710937,284.95001220703125,302.8242492675781,294.8173217773437,298.4837951660156,297.0662841796875,285.02264404296875,1.0,0.709614634513855,0.3347155153751373,0.3347155153751373,1.0,1.0,-3.477985382080078,0.8537411689758301,2.624244213104248,0.0089399265125393,0.9773557782173156,0.9773557782173156,0.0,302.5503234863281,305.0,61924.20703125,0.0,4196.38330078125,1.0,279.0420837402344,283.0536193847656,297.7977905273437,301.7471008300781,293.1499938964844,293.1499938964844,278.75,31712.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870535671710968,1.0,0.0,0.0,3.693871259689331,3.693894863128662,9.104514901991934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.1708984375,0.0,1550.0625,1895.4371337890625,0.0,3127.835693359375,0.911830723285675,1.0,0.0,3.0,1.0,0.0
17948820,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7535129189491272,0.3980462253093719,0.3655308485031128,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8548886775970459,0.5904147624969482,0.5655003786087036,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9279443621635436,0.7508848905563354,0.5280584096908569,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.774073600769043,0.4328890442848205,0.4174900949001312,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6178930997848511,0.2139743715524673,1.0027376413345337,284.8867492675781,284.95001220703125,302.78436279296875,294.82232666015625,298.463623046875,297.0531616210937,284.8877258300781,1.0,0.7090482115745544,0.3349719047546386,0.3349719047546386,1.0,1.0,-3.458258390426636,0.8486277461051941,2.609630584716797,0.0084840860217809,0.8600378036499023,0.8600378036499023,0.0,306.2848205566406,308.0,62430.23828125,0.0,4167.4423828125,1.0,278.75750732421875,282.9059143066406,297.8463439941406,301.91717529296875,293.1499938964844,293.1499938964844,279.04998779296875,38574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794549703598022,1.0,0.0,0.0,3.595320224761963,3.595344305038452,8.625185614619113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8701171875,0.0,1492.158447265625,1895.4371337890625,0.0,3211.47265625,0.8949281573295593,1.0,0.0,3.0,1.0,0.0
17948880,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7535129189491272,0.3980462253093719,0.3655308485031128,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8548886775970459,0.5904147624969482,0.5655003786087036,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9279443621635436,0.7508848905563354,0.5280584096908569,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.774073600769043,0.4328890442848205,0.4174900949001312,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6178930997848511,0.2139743715524673,1.0027376413345337,284.8867492675781,284.95001220703125,302.78436279296875,294.82232666015625,298.463623046875,297.0531616210937,284.8877258300781,1.0,0.7090482115745544,0.3349719047546386,0.3349719047546386,1.0,1.0,-3.458258390426636,0.8486277461051941,2.609630584716797,0.0084840860217809,0.8600378036499023,0.8600378036499023,0.0,306.2848205566406,308.0,62430.23828125,0.0,4167.4423828125,1.0,278.75750732421875,282.9059143066406,297.8463439941406,301.91717529296875,293.1499938964844,293.1499938964844,279.04998779296875,38574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794549703598022,1.0,0.0,0.0,3.595320224761963,3.595344305038452,8.625185614619113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8701171875,0.0,1492.158447265625,1895.4371337890625,0.0,3211.47265625,0.8949281573295593,1.0,0.0,3.0,1.0,0.0
17948940,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7498889565467834,0.3958281278610229,0.3634277582168579,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8508496284484863,0.5872929096221924,0.5624583959579468,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9241836667060852,0.750176191329956,0.5274187922477722,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7705177068710327,0.4309773445129394,0.4156417548656463,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6144077777862549,0.2121733874082565,0.9948811531066896,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.45098876953125,297.0497741699219,284.9794006347656,1.0,0.7083412408828735,0.33522829413414,0.33522829413414,1.0,1.0,-3.4396116733551025,0.8438407182693481,2.595771074295044,0.0077709858305752,0.9336196184158324,0.9336196184158324,0.0,309.3201904296875,311.0,61415.91015625,0.0,4137.4013671875,1.0,279.0419006347656,283.026611328125,297.80352783203125,301.7387390136719,293.1499938964844,293.1499938964844,278.75,34102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711985349655151,1.0,0.0,0.0,3.6844077110290527,3.684431791305542,9.057923193722672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.8828125,0.0,1557.452392578125,1895.4371337890625,0.0,3134.053466796875,0.9116107225418092,1.0,0.0,3.0,1.0,0.0
17949000,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7498889565467834,0.3958281278610229,0.3634277582168579,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8508496284484863,0.5872929096221924,0.5624583959579468,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9241836667060852,0.750176191329956,0.5274187922477722,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7705177068710327,0.4309773445129394,0.4156417548656463,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6144077777862549,0.2121733874082565,0.9948811531066896,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.45098876953125,297.0497741699219,284.9794006347656,1.0,0.7083412408828735,0.33522829413414,0.33522829413414,1.0,1.0,-3.4396116733551025,0.8438407182693481,2.595771074295044,0.0077709858305752,0.9336196184158324,0.9336196184158324,0.0,309.3201904296875,311.0,61415.91015625,0.0,4137.4013671875,1.0,279.0419006347656,283.026611328125,297.80352783203125,301.7387390136719,293.1499938964844,293.1499938964844,278.75,34102.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711985349655151,1.0,0.0,0.0,3.6844077110290527,3.684431791305542,9.057923193722672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.8828125,0.0,1557.452392578125,1895.4371337890625,0.0,3134.053466796875,0.9116107225418092,1.0,0.0,3.0,1.0,0.0
17949060,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7459490299224854,0.3927384912967682,0.3610443472862243,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8465234637260437,0.5833268761634827,0.5591436624526978,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9199015498161316,0.7481085658073425,0.5263627767562866,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7666831016540527,0.4284257888793945,0.4136010706424713,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.610548198223114,0.2100439965724945,0.986689567565918,284.8940734863281,284.95001220703125,302.7052001953125,294.83074951171875,298.4334716796875,297.03955078125,284.8946838378906,1.0,0.7075598239898682,0.3355661034584045,0.3355661034584045,1.0,1.0,-3.4191818237304688,0.8387431502342224,2.5804386138916016,0.0073363846167922,0.8407554030418396,0.8407554030418396,0.0,312.6936950683594,299.0,61570.94921875,0.0,4104.99609375,1.0,278.7582397460937,282.9286804199219,297.8407592773437,301.8578491210937,293.1499938964844,293.1499938964844,279.04998779296875,39494.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768905401229858,1.0,0.0,0.0,3.5277419090271,3.527765274047852,8.303991307911929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0283203125,0.0,1426.6278076171875,1895.4371337890625,0.0,3187.433349609375,0.8810743689537048,1.0,0.0,3.0,1.0,0.0
17949120,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7459490299224854,0.3927384912967682,0.3610443472862243,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8465234637260437,0.5833268761634827,0.5591436624526978,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9199015498161316,0.7481085658073425,0.5263627767562866,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7666831016540527,0.4284257888793945,0.4136010706424713,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.610548198223114,0.2100439965724945,0.986689567565918,284.8940734863281,284.95001220703125,302.7052001953125,294.83074951171875,298.4334716796875,297.03955078125,284.8946838378906,1.0,0.7075598239898682,0.3355661034584045,0.3355661034584045,1.0,1.0,-3.4191818237304688,0.8387431502342224,2.5804386138916016,0.0073363846167922,0.8407554030418396,0.8407554030418396,0.0,312.6936950683594,299.0,61570.94921875,0.0,4104.99609375,1.0,278.7582397460937,282.9286804199219,297.8407592773437,301.8578491210937,293.1499938964844,293.1499938964844,279.04998779296875,39494.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768905401229858,1.0,0.0,0.0,3.5277419090271,3.527765274047852,8.303991307911929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0283203125,0.0,1426.6278076171875,1895.4371337890625,0.0,3187.433349609375,0.8810743689537048,1.0,0.0,3.0,1.0,0.0
17949180,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7462143301963806,0.3906568884849548,0.3588481843471527,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8469407558441162,0.5803165435791016,0.5559755563735962,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9219177961349488,0.7473371624946594,0.5255361199378967,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.767267644405365,0.4265781939029693,0.4115617275238037,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6101285815238953,0.2082837969064712,0.9776852130889891,284.9821472167969,284.95001220703125,302.6659851074219,294.8340759277344,298.4225158691406,297.0380249023437,284.9812316894531,1.0,0.7026940584182739,0.3359039425849914,0.3359039425849914,1.0,1.0,-3.398442268371582,0.8335502743721008,2.564892053604126,0.0067594954743981,0.9131760597229004,0.9131760597229004,0.0,308.3714599609375,287.0,60551.65625,0.0,4027.431884765625,1.0,279.0413818359375,283.0444641113281,297.803955078125,301.6839294433594,293.1499938964844,293.1499938964844,278.75,34296.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867277979850769,1.0,0.0,0.0,3.615612983703613,3.615636348724365,8.722824418327946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3955078125,0.0,1482.6241455078125,1895.4371337890625,0.0,3097.275390625,0.8963350653648376,1.0,0.0,3.0,1.0,0.0
17949240,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7462143301963806,0.3906568884849548,0.3588481843471527,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8469407558441162,0.5803165435791016,0.5559755563735962,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9219177961349488,0.7473371624946594,0.5255361199378967,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.767267644405365,0.4265781939029693,0.4115617275238037,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6101285815238953,0.2082837969064712,0.9776852130889891,284.9821472167969,284.95001220703125,302.6659851074219,294.8340759277344,298.4225158691406,297.0380249023437,284.9812316894531,1.0,0.7026940584182739,0.3359039425849914,0.3359039425849914,1.0,1.0,-3.398442268371582,0.8335502743721008,2.564892053604126,0.0067594954743981,0.9131760597229004,0.9131760597229004,0.0,308.3714599609375,287.0,60551.65625,0.0,4027.431884765625,1.0,279.0413818359375,283.0444641113281,297.803955078125,301.6839294433594,293.1499938964844,293.1499938964844,278.75,34296.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867277979850769,1.0,0.0,0.0,3.615612983703613,3.615636348724365,8.722824418327946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.3955078125,0.0,1482.6241455078125,1895.4371337890625,0.0,3097.275390625,0.8963350653648376,1.0,0.0,3.0,1.0,0.0
17949300,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7470983266830444,0.3891980648040771,0.357669860124588,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8480343818664551,0.5784087777137756,0.554315447807312,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9240664839744568,0.7462764978408813,0.5249948501586914,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7684000730514526,0.4253652989864349,0.4104875028133392,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6106235384941101,0.2072852402925491,0.973074436187744,284.86431884765625,284.95001220703125,302.646484375,294.8354797363281,298.4146728515625,297.03424072265625,284.8643493652344,1.0,0.6995447874069214,0.3360728621482849,0.3360728621482849,1.0,1.0,-3.3875436782836914,0.8307814598083496,2.556762218475342,0.0065815774723887,0.8252803087234497,0.8252803087234497,0.0,304.7159423828125,287.0,61077.24609375,0.0,3978.98388671875,1.0,278.79937744140625,282.9165954589844,297.8561706542969,301.88360595703125,293.1499938964844,293.1499938964844,278.75,39433.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721296191215515,1.0,0.0,0.0,3.5461251735687256,3.5461487770080566,8.390762218368764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.94921875,0.0,1445.6019287109375,1895.4371337890625,0.0,3142.786376953125,0.8821259140968323,1.0,0.0,3.0,1.0,0.0
17949360,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7479053139686584,0.3876934051513672,0.3561608493328094,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8491209149360657,0.5764338970184326,0.5523048639297485,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9261775612831116,0.7451303601264954,0.5240702033042908,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7695160508155823,0.4240812957286834,0.409137099981308,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6110836863517761,0.2062341719865799,0.9677503108978271,284.9014892578125,284.95001220703125,302.6270446777344,294.8367614746094,298.4064636230469,297.0298156738281,284.90216064453125,1.0,0.695939838886261,0.3362959921360016,0.3362959921360016,1.0,1.0,-3.3741683959960938,0.8274173140525818,2.5467512607574463,0.0063618654385209,0.8281568288803101,0.8281568288803101,0.0,300.7170104980469,275.0,60596.5390625,0.0,3922.71875,1.0,278.7585144042969,282.9535827636719,297.8440856933594,301.8005676269531,293.1499938964844,293.1499938964844,279.04998779296875,39581.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872431755065918,1.0,0.0,0.0,3.45165491104126,3.451677799224853,7.94965046679863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.5322265625,0.0,1348.8338623046875,1895.4371337890625,0.0,3145.620849609375,0.8644571900367737,1.0,0.0,3.0,1.0,0.0
17949420,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7513841986656189,0.3856655955314636,0.3538224995136261,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.853240966796875,0.5734314322471619,0.5489433407783508,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9330201148986816,0.7441075444221497,0.5229266285896301,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7735698223114014,0.4222352206707001,0.4068942964076996,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6134231090545654,0.2045474350452423,0.9580532312393188,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,298.3966369628906,297.0292053222656,284.9798583984375,1.0,0.68821120262146,0.3367423117160797,0.3367423117160797,1.0,1.0,-3.351564645767212,0.8219500184059143,2.5296146869659424,0.0061308951117098,0.8959969878196716,0.8959969878196716,0.0,290.6504211425781,263.0,59623.4765625,0.0,3809.605224609375,1.0,279.040771484375,283.06085205078125,297.8073425292969,301.6292419433594,293.1499938964844,293.1499938964844,279.3500061035156,34302.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625787496566772,1.0,0.0,0.0,3.5450868606567383,3.545109510421753,8.385849241676624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4091796875,0.0,1407.2132568359375,1895.4371337890625,0.0,3053.192626953125,0.8804705739021301,1.0,0.0,3.0,1.0,0.0
17949480,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7513841986656189,0.3856655955314636,0.3538224995136261,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.853240966796875,0.5734314322471619,0.5489433407783508,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9330201148986816,0.7441075444221497,0.5229266285896301,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7735698223114014,0.4222352206707001,0.4068942964076996,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6134231090545654,0.2045474350452423,0.9580532312393188,284.9807434082031,284.95001220703125,302.58837890625,294.8387145996094,298.3966369628906,297.0292053222656,284.9798583984375,1.0,0.68821120262146,0.3367423117160797,0.3367423117160797,1.0,1.0,-3.351564645767212,0.8219500184059143,2.5296146869659424,0.0061308951117098,0.8959969878196716,0.8959969878196716,0.0,290.6504211425781,263.0,59623.4765625,0.0,3809.605224609375,1.0,279.040771484375,283.06085205078125,297.8073425292969,301.6292419433594,293.1499938964844,293.1499938964844,279.3500061035156,34302.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625787496566772,1.0,0.0,0.0,3.5450868606567383,3.545109510421753,8.385849241676624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4091796875,0.0,1407.2132568359375,1895.4371337890625,0.0,3053.192626953125,0.8804705739021301,1.0,0.0,3.0,1.0,0.0
17949540,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7561394572257996,0.3838260769844055,0.3517879545688629,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8587573766708374,0.5706468820571899,0.5459177494049072,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.941501259803772,0.7431811094284058,0.5220091342926025,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7789450883865356,0.4205854833126068,0.4049248099327087,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6167374849319458,0.2030488103628158,0.9493051767349244,285.0289306640625,284.95001220703125,302.54998779296875,294.8399658203125,298.3884582519531,297.0304260253906,285.0259094238281,1.0,0.6801511645317078,0.3371886312961578,0.3371886312961578,1.0,1.0,-3.331479787826538,0.8172188997268677,2.514260768890381,0.0062014106661081,0.985407292842865,0.985407292842865,0.0,279.4515075683594,251.0,58963.55078125,0.0,3697.42529296875,1.0,279.3414001464844,283.13720703125,297.8169860839844,301.58203125,293.1499938964844,293.1499938964844,279.04998779296875,31792.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554707765579224,1.0,0.0,0.0,3.716804027557373,3.716827869415283,9.217912975145736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.5966796875,0.0,1576.710205078125,1895.4371337890625,0.0,2986.53515625,0.9171999096870422,1.0,0.0,3.0,1.0,0.0
17949600,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7561394572257996,0.3838260769844055,0.3517879545688629,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8587573766708374,0.5706468820571899,0.5459177494049072,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.941501259803772,0.7431811094284058,0.5220091342926025,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7789450883865356,0.4205854833126068,0.4049248099327087,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6167374849319458,0.2030488103628158,0.9493051767349244,285.0289306640625,284.95001220703125,302.54998779296875,294.8399658203125,298.3884582519531,297.0304260253906,285.0259094238281,1.0,0.6801511645317078,0.3371886312961578,0.3371886312961578,1.0,1.0,-3.331479787826538,0.8172188997268677,2.514260768890381,0.0062014106661081,0.985407292842865,0.985407292842865,0.0,279.4515075683594,251.0,58963.55078125,0.0,3697.42529296875,1.0,279.3414001464844,283.13720703125,297.8169860839844,301.58203125,293.1499938964844,293.1499938964844,279.04998779296875,31792.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554707765579224,1.0,0.0,0.0,3.716804027557373,3.716827869415283,9.217912975145736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.5966796875,0.0,1576.710205078125,1895.4371337890625,0.0,2986.53515625,0.9171999096870422,1.0,0.0,3.0,1.0,0.0
17949660,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7600845098495483,0.3805497288703918,0.3488403856754303,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8635956048965454,0.5664191842079163,0.5419489145278931,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.948729693889618,0.7399932146072388,0.5199410915374756,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7836516499519348,0.4178055822849273,0.4022387564182281,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6194382905960083,0.2009665817022323,0.939031183719635,284.880126953125,284.95001220703125,302.513671875,294.8415222167969,298.37261962890625,297.0211486816406,284.88165283203125,1.0,0.6715072393417358,0.3377286195755005,0.3377286195755005,1.0,1.0,-3.305094242095948,0.8108170032501221,2.494277238845825,0.0063271862454712,0.8604332804679871,0.8604332804679871,0.0,268.8171081542969,239.0,59397.18359375,0.0,3574.927001953125,1.0,279.05682373046875,282.9833679199219,297.8655090332031,301.7457275390625,293.1499938964844,293.1499938964844,279.3500061035156,38974.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644576072692871,1.0,0.0,0.0,3.613086462020874,3.6131105422973633,8.710638894626754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9814453125,0.0,1514.5145263671875,1895.4371337890625,0.0,3070.817138671875,0.8990592360496521,1.0,0.0,3.0,1.0,0.0
17949720,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7600845098495483,0.3805497288703918,0.3488403856754303,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8635956048965454,0.5664191842079163,0.5419489145278931,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.948729693889618,0.7399932146072388,0.5199410915374756,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7836516499519348,0.4178055822849273,0.4022387564182281,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6194382905960083,0.2009665817022323,0.939031183719635,284.880126953125,284.95001220703125,302.513671875,294.8415222167969,298.37261962890625,297.0211486816406,284.88165283203125,1.0,0.6715072393417358,0.3377286195755005,0.3377286195755005,1.0,1.0,-3.305094242095948,0.8108170032501221,2.494277238845825,0.0063271862454712,0.8604332804679871,0.8604332804679871,0.0,268.8171081542969,239.0,59397.18359375,0.0,3574.927001953125,1.0,279.05682373046875,282.9833679199219,297.8655090332031,301.7457275390625,293.1499938964844,293.1499938964844,279.3500061035156,38974.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644576072692871,1.0,0.0,0.0,3.613086462020874,3.6131105422973633,8.710638894626754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9814453125,0.0,1514.5145263671875,1895.4371337890625,0.0,3070.817138671875,0.8990592360496521,1.0,0.0,3.0,1.0,0.0
