time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7652766704559326,0.3783642947673797,0.3462121486663818,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8697388768196106,0.5631927847862244,0.5382277369499207,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9572427272796632,0.7382037043571472,0.5181112289428711,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7894958257675171,0.4157266616821289,0.3996572494506836,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6228131651878357,0.1992137879133224,0.9286771416664124,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.36358642578125,297.01953125,284.9782409667969,1.0,0.6625047922134399,0.3382686078548431,0.3382686078548431,1.0,1.0,-3.2796859741210938,0.8047045469284058,2.4749813079833984,0.0062400079332292,0.935962975025177,0.935962975025177,0.0,257.30975341796875,227.0,58293.609375,0.0,3451.560302734375,1.0,279.3420104980469,283.109375,297.8171081542969,301.5572509765625,293.1499938964844,293.1499938964844,279.04998779296875,34194.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552144169807434,1.0,0.0,0.0,3.698917865753174,3.698942184448242,9.129409477282024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.2568359375,0.0,1574.5867919921875,1895.4371337890625,0.0,2984.132080078125,0.9149214029312134,1.0,0.0,3.0,1.0,0.0
17949840,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7652766704559326,0.3783642947673797,0.3462121486663818,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8697388768196106,0.5631927847862244,0.5382277369499207,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9572427272796632,0.7382037043571472,0.5181112289428711,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7894958257675171,0.4157266616821289,0.3996572494506836,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6228131651878357,0.1992137879133224,0.9286771416664124,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.36358642578125,297.01953125,284.9782409667969,1.0,0.6625047922134399,0.3382686078548431,0.3382686078548431,1.0,1.0,-3.2796859741210938,0.8047045469284058,2.4749813079833984,0.0062400079332292,0.935962975025177,0.935962975025177,0.0,257.30975341796875,227.0,58293.609375,0.0,3451.560302734375,1.0,279.3420104980469,283.109375,297.8171081542969,301.5572509765625,293.1499938964844,293.1499938964844,279.04998779296875,34194.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552144169807434,1.0,0.0,0.0,3.698917865753174,3.698942184448242,9.129409477282024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.2568359375,0.0,1574.5867919921875,1895.4371337890625,0.0,2984.132080078125,0.9149214029312134,1.0,0.0,3.0,1.0,0.0
17949900,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7681694626808167,0.376902163028717,0.3449483513832092,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8731397986412048,0.5612272620201111,0.5364246368408203,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9616822004318236,0.7366997599601746,0.5172085762023926,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7927127480506897,0.414429247379303,0.3984180986881256,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.624703049659729,0.1982305943965912,0.9237301349639891,284.853759765625,284.95001220703125,302.4659118652344,294.84649658203125,298.3580627441406,297.0169982910156,284.8520812988281,1.0,0.6579777002334595,0.3385386168956756,0.3385386168956756,1.0,1.0,-3.267475843429565,0.8017815947532654,2.4656944274902344,0.0063683367334306,0.8409472703933716,0.8409472703933716,0.0,251.5002593994141,227.0,58888.12109375,0.0,3391.324462890625,1.0,279.0977783203125,282.97271728515625,297.8695068359375,301.75665283203125,293.1499938964844,293.1499938964844,279.04998779296875,39146.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602952361106873,1.0,0.0,0.0,3.63543701171875,3.6354613304138175,8.818740298011107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8505859375,0.0,1540.4727783203125,1895.4371337890625,0.0,3031.77392578125,0.90175598859787,1.0,0.0,3.0,1.0,0.0
17949960,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7706522345542908,0.3753563463687897,0.3433616161346435,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.876163125038147,0.5591637492179871,0.5342842936515808,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.965522825717926,0.7350203990936279,0.5159004330635071,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7955593466758728,0.4130319058895111,0.3969146311283111,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6263070702552795,0.1971796602010727,0.9181600213050842,284.8886108398437,284.95001220703125,302.4516296386719,294.8487854003906,298.3523254394531,297.0137939453125,284.8901062011719,1.0,0.6532902121543884,0.3388724625110626,0.3388724625110626,1.0,1.0,-3.252912759780884,0.7983125448226929,2.4546000957489014,0.006468329578638,0.8373090624809265,0.8373090624809265,0.0,245.97265625,215.0,58347.5859375,0.0,3327.804931640625,1.0,279.0579833984375,283.01141357421875,297.857177734375,301.6716613769531,293.1499938964844,293.1499938964844,279.3500061035156,40068.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606699705123901,1.0,0.0,0.0,3.525423288345337,3.525446653366089,8.293079076793219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.908203125,0.0,1428.3426513671875,1895.4371337890625,0.0,3035.288330078125,0.8810509443283081,1.0,0.0,3.0,1.0,0.0
17950020,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7775261998176575,0.3733428120613098,0.3409383296966553,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8841580152511597,0.5560871362686157,0.5307483673095703,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9748721718788148,0.7330644130706787,0.5140302777290344,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.802966296672821,0.4110100269317627,0.3944180011749267,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6307071447372437,0.1955089420080185,0.9081571102142334,284.9823303222656,284.95001220703125,302.4254455566406,294.85430908203125,298.34686279296875,297.01397705078125,284.9813537597656,1.0,0.6439684629440308,0.3395401537418365,0.3395401537418365,1.0,1.0,-3.2284533977508545,0.7928065657615662,2.4356470108032227,0.006853140424937,0.9123616218566896,0.9123616218566896,0.0,234.01258850097656,203.0,57306.44140625,0.0,3207.543701171875,1.0,279.34136962890625,283.1309814453125,297.81915283203125,301.4944763183594,293.1499938964844,293.1499938964844,279.04998779296875,34330.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498673439025879,1.0,0.0,0.0,3.614547491073608,3.61457085609436,8.717684636394551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7802734375,0.0,1481.7149658203125,1895.4371337890625,0.0,2934.0283203125,0.8961127400398254,1.0,0.0,3.0,1.0,0.0
17950080,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7775261998176575,0.3733428120613098,0.3409383296966553,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8841580152511597,0.5560871362686157,0.5307483673095703,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9748721718788148,0.7330644130706787,0.5140302777290344,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.802966296672821,0.4110100269317627,0.3944180011749267,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6307071447372437,0.1955089420080185,0.9081571102142334,284.9823303222656,284.95001220703125,302.4254455566406,294.85430908203125,298.34686279296875,297.01397705078125,284.9813537597656,1.0,0.6439684629440308,0.3395401537418365,0.3395401537418365,1.0,1.0,-3.2284533977508545,0.7928065657615662,2.4356470108032227,0.006853140424937,0.9123616218566896,0.9123616218566896,0.0,234.01258850097656,203.0,57306.44140625,0.0,3207.543701171875,1.0,279.34136962890625,283.1309814453125,297.81915283203125,301.4944763183594,293.1499938964844,293.1499938964844,279.04998779296875,34330.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498673439025879,1.0,0.0,0.0,3.614547491073608,3.61457085609436,8.717684636394551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7802734375,0.0,1481.7149658203125,1895.4371337890625,0.0,2934.0283203125,0.8961127400398254,1.0,0.0,3.0,1.0,0.0
17950140,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7843360900878906,0.3704207241535187,0.338154137134552,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8921918869018555,0.5521259307861328,0.5268574953079224,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9833909273147584,0.7295810580253601,0.5115954279899597,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8102375864982605,0.4082977771759033,0.3916497826576233,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6351454854011536,0.1935252249240875,0.8978358507156372,284.89947509765625,284.95001220703125,302.402099609375,294.8609924316406,298.3388671875,297.01025390625,284.8997802734375,1.0,0.6344832181930542,0.3402078151702881,0.3402078151702881,1.0,1.0,-3.2017602920532227,0.7865713834762573,2.415189027786255,0.0072753839194774,0.8247840404510498,0.8247840404510498,0.0,222.5378875732422,191.0,57350.32421875,0.0,3086.814208984375,1.0,279.0588073730469,283.0393981933594,297.8662109375,301.615234375,293.1499938964844,293.1499938964844,279.3500061035156,39703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548142910003662,1.0,0.0,0.0,3.4432196617126465,3.443242311477661,7.910842896308168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.283203125,0.0,1341.195556640625,1895.4371337890625,0.0,2980.38134765625,0.8626832962036133,1.0,0.0,3.0,1.0,0.0
17950200,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7843360900878906,0.3704207241535187,0.338154137134552,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8921918869018555,0.5521259307861328,0.5268574953079224,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9833909273147584,0.7295810580253601,0.5115954279899597,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8102375864982605,0.4082977771759033,0.3916497826576233,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6351454854011536,0.1935252249240875,0.8978358507156372,284.89947509765625,284.95001220703125,302.402099609375,294.8609924316406,298.3388671875,297.01025390625,284.8997802734375,1.0,0.6344832181930542,0.3402078151702881,0.3402078151702881,1.0,1.0,-3.2017602920532227,0.7865713834762573,2.415189027786255,0.0072753839194774,0.8247840404510498,0.8247840404510498,0.0,222.5378875732422,191.0,57350.32421875,0.0,3086.814208984375,1.0,279.0588073730469,283.0393981933594,297.8662109375,301.615234375,293.1499938964844,293.1499938964844,279.3500061035156,39703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548142910003662,1.0,0.0,0.0,3.4432196617126465,3.443242311477661,7.910842896308168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.283203125,0.0,1341.195556640625,1895.4371337890625,0.0,2980.38134765625,0.8626832962036133,1.0,0.0,3.0,1.0,0.0
17950260,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7927685976028442,0.3683749735355377,0.3357373178005218,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9019339680671692,0.5489968657493591,0.5233104228973389,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9926187992095948,0.7272592782974243,0.5094957947731018,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8185476064682007,0.4061838686466217,0.3890917599201202,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6406617164611816,0.1918439418077469,0.8878734707832336,284.98211669921875,284.95001220703125,302.3814392089844,294.8687438964844,298.3352355957031,297.0107421875,284.98114013671875,1.0,0.6248955726623535,0.3409531116485595,0.3409531116485595,1.0,1.0,-3.176997661590576,0.7811235785484314,2.3958740234375,0.0078455209732055,0.8949282765388489,0.8949282765388489,0.0,210.57188415527344,179.0,56358.09375,0.0,2969.309326171875,1.0,279.3406982421875,283.1489562988281,297.8329162597656,301.4479064941406,293.1499938964844,293.1499938964844,279.6499938964844,34227.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439525961875916,1.0,0.0,0.0,3.5372228622436523,3.537245512008667,8.348686151293805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3876953125,0.0,1398.4306640625,1895.4371337890625,0.0,2878.666015625,0.8786792755126953,1.0,0.0,3.0,1.0,0.0
17950320,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7927685976028442,0.3683749735355377,0.3357373178005218,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9019339680671692,0.5489968657493591,0.5233104228973389,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9926187992095948,0.7272592782974243,0.5094957947731018,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8185476064682007,0.4061838686466217,0.3890917599201202,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6406617164611816,0.1918439418077469,0.8878734707832336,284.98211669921875,284.95001220703125,302.3814392089844,294.8687438964844,298.3352355957031,297.0107421875,284.98114013671875,1.0,0.6248955726623535,0.3409531116485595,0.3409531116485595,1.0,1.0,-3.176997661590576,0.7811235785484314,2.3958740234375,0.0078455209732055,0.8949282765388489,0.8949282765388489,0.0,210.57188415527344,179.0,56358.09375,0.0,2969.309326171875,1.0,279.3406982421875,283.1489562988281,297.8329162597656,301.4479064941406,293.1499938964844,293.1499938964844,279.6499938964844,34227.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439525961875916,1.0,0.0,0.0,3.5372228622436523,3.537245512008667,8.348686151293805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3876953125,0.0,1398.4306640625,1895.4371337890625,0.0,2878.666015625,0.8786792755126953,1.0,0.0,3.0,1.0,0.0
17950380,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8020322918891907,0.3665024638175964,0.3336727023124695,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9130529761314392,0.5460674166679382,0.5201483368873596,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7252290844917297,0.504461407661438,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8273381590843201,0.4042342007160187,0.3868433833122253,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6469165682792664,0.1903074234724044,0.8789808750152588,285.0327453613281,284.95001220703125,302.3631591796875,294.8774719238281,298.3331298828125,297.0126647949219,285.0289611816406,1.0,0.6152366399765015,0.341698408126831,0.341698408126831,1.0,1.0,-3.151406764984131,0.7753778696060181,2.3760287761688232,0.00861182436347,0.9881988167762756,0.9881988167762756,0.0,198.9744415283203,167.0,55635.0390625,0.0,2853.645751953125,1.0,279.641357421875,283.2257080078125,297.8498840332031,301.406005859375,293.1499938964844,293.1499938964844,279.3500061035156,31617.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358044624328613,1.0,0.0,0.0,3.714863777160645,3.714887619018554,9.208292226503544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.4453125,0.0,1573.1673583984375,1895.4371337890625,0.0,2802.54248046875,0.9166290760040284,1.0,0.0,3.0,1.0,0.0
17950440,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8020322918891907,0.3665024638175964,0.3336727023124695,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9130529761314392,0.5460674166679382,0.5201483368873596,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7252290844917297,0.504461407661438,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8273381590843201,0.4042342007160187,0.3868433833122253,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6469165682792664,0.1903074234724044,0.8789808750152588,285.0327453613281,284.95001220703125,302.3631591796875,294.8774719238281,298.3331298828125,297.0126647949219,285.0289611816406,1.0,0.6152366399765015,0.341698408126831,0.341698408126831,1.0,1.0,-3.151406764984131,0.7753778696060181,2.3760287761688232,0.00861182436347,0.9881988167762756,0.9881988167762756,0.0,198.9744415283203,167.0,55635.0390625,0.0,2853.645751953125,1.0,279.641357421875,283.2257080078125,297.8498840332031,301.406005859375,293.1499938964844,293.1499938964844,279.3500061035156,31617.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358044624328613,1.0,0.0,0.0,3.714863777160645,3.714887619018554,9.208292226503544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.4453125,0.0,1573.1673583984375,1895.4371337890625,0.0,2802.54248046875,0.9166290760040284,1.0,0.0,3.0,1.0,0.0
17950500,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8053597211837769,0.3649274110794067,0.3324331045150757,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9173644781112672,0.5439753532409668,0.5183615684509277,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.7241876125335693,0.4965957105159759,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8305643796920776,0.4027728736400604,0.3855718970298767,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6491644382476807,0.1892939656972885,0.874345600605011,284.8653564453125,284.95001220703125,302.3548583984375,294.8822021484375,298.32977294921875,297.0114440917969,284.85888671875,1.0,0.609940230846405,0.3420710563659668,0.3420710563659668,1.0,1.0,-3.131078720092773,0.7701598405838013,2.3609187602996826,0.0084426449611783,0.8773552775382996,0.8773552775382996,0.0,194.1376190185547,167.0,56410.015625,0.0,2786.603515625,1.0,279.3958435058594,283.0470275878906,297.9169006347656,301.6395263671875,293.1499938964844,293.1499938964844,279.3500061035156,36298.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426870703697205,1.0,0.0,0.0,3.703620433807373,3.703644990921021,9.152636835096928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.34375,0.0,1595.9140625,1895.4371337890625,0.0,2866.830322265625,0.9151004552841188,1.0,0.0,3.0,1.0,0.0
17950560,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8081969618797302,0.3631219267845154,0.3307174444198608,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9213202595710754,0.5416290760040283,0.5160695314407349,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.7234833240509033,0.4889181852340698,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8334711194038391,0.4010847508907318,0.3838962018489837,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6511213183403015,0.1881345808506012,0.8686721324920654,284.8686828613281,284.95001220703125,302.3470458984375,294.8871459960937,298.32550048828125,297.00885009765625,284.87060546875,1.0,0.6043331623077393,0.3425023257732391,0.3425023257732391,1.0,1.0,-3.108191967010498,0.7642927169799805,2.3438992500305176,0.0081735393032431,0.8494116067886353,0.8494116067886353,0.0,189.3606872558593,155.0,55746.88671875,0.0,2715.475830078125,1.0,279.3570556640625,283.06427001953125,297.9080505371094,301.5630187988281,293.1499938964844,293.1499938964844,279.6499938964844,39681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444303870201111,1.0,0.0,0.0,3.590731143951416,3.5907552242279053,8.603180958743906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.6123046875,0.0,1495.32421875,1895.4371337890625,0.0,2883.135009765625,0.8945863842964172,1.0,0.0,3.0,1.0,0.0
17950620,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.815801739692688,0.3608045578002929,0.3280433416366577,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9319252371788024,0.538162112236023,0.5122018456459045,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9990000128746032,0.725533127784729,0.4711931943893432,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8411865234375,0.3985933363437652,0.3810129463672638,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6565545797348022,0.1862515807151794,0.858139157295227,284.9644470214844,284.95001220703125,302.3328552246094,294.8975830078125,298.3230285644531,297.01123046875,284.962890625,1.0,0.5926132798194885,0.3433649241924286,0.3433649241924286,1.0,1.0,-3.062873363494873,0.7526673674583435,2.3102059364318848,0.007470981683582,0.9146586656570436,0.9146586656570436,0.0,178.91738891601562,143.0,54289.734375,0.0,2572.261474609375,1.0,279.64178466796875,283.18951416015625,297.8597106933594,301.35595703125,293.1499938964844,293.1499938964844,279.3500061035156,34796.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832921028137207,1.0,0.0,0.0,3.658078908920288,3.6581027507781982,8.928930128604406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9423828125,0.0,1533.15087890625,1895.4371337890625,0.0,2775.654052734375,0.9060499668121338,1.0,0.0,3.0,1.0,0.0
17950680,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.815801739692688,0.3608045578002929,0.3280433416366577,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9319252371788024,0.538162112236023,0.5122018456459045,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9990000128746032,0.725533127784729,0.4711931943893432,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8411865234375,0.3985933363437652,0.3810129463672638,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6565545797348022,0.1862515807151794,0.858139157295227,284.9644470214844,284.95001220703125,302.3328552246094,294.8975830078125,298.3230285644531,297.01123046875,284.962890625,1.0,0.5926132798194885,0.3433649241924286,0.3433649241924286,1.0,1.0,-3.062873363494873,0.7526673674583435,2.3102059364318848,0.007470981683582,0.9146586656570436,0.9146586656570436,0.0,178.91738891601562,143.0,54289.734375,0.0,2572.261474609375,1.0,279.64178466796875,283.18951416015625,297.8597106933594,301.35595703125,293.1499938964844,293.1499938964844,279.3500061035156,34796.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832921028137207,1.0,0.0,0.0,3.658078908920288,3.6581027507781982,8.928930128604406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9423828125,0.0,1533.15087890625,1895.4371337890625,0.0,2775.654052734375,0.9060499668121338,1.0,0.0,3.0,1.0,0.0
17950740,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8240541219711304,0.3577931821346283,0.3252018690109253,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.943755865097046,0.5340079665184021,0.5081567764282227,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7287505269050598,0.4523741900920868,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8500176668167114,0.3955548405647278,0.3779748678207397,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6629054546356201,0.1841137111186981,0.8473677635192871,284.88134765625,284.95001220703125,302.3203430175781,294.9087829589844,298.3233947753906,297.0173645019531,284.8819885253906,1.0,0.580316424369812,0.3442274928092956,0.3442274928092956,1.0,1.0,-3.01536226272583,0.740271806716919,2.275090456008911,0.0065974872559309,0.8125333189964294,0.8125333189964294,0.0,168.2328338623047,146.0,53789.7109375,0.0,2427.54541015625,1.0,279.3586730957031,283.1067810058594,297.9042053222656,301.43817138671875,293.1499938964844,293.1499938964844,279.6499938964844,41100.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313773155212,1.0,0.0,0.0,3.42902946472168,3.429052352905273,7.845773097869824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.93212890625,0.0,1336.7950439453125,1895.4371337890625,0.0,2804.659912109375,0.8608589768409729,1.0,0.0,3.0,1.0,0.0
17950800,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8240541219711304,0.3577931821346283,0.3252018690109253,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.943755865097046,0.5340079665184021,0.5081567764282227,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.7287505269050598,0.4523741900920868,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8500176668167114,0.3955548405647278,0.3779748678207397,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6629054546356201,0.1841137111186981,0.8473677635192871,284.88134765625,284.95001220703125,302.3203430175781,294.9087829589844,298.3233947753906,297.0173645019531,284.8819885253906,1.0,0.580316424369812,0.3442274928092956,0.3442274928092956,1.0,1.0,-3.01536226272583,0.740271806716919,2.275090456008911,0.0065974872559309,0.8125333189964294,0.8125333189964294,0.0,168.2328338623047,146.0,53789.7109375,0.0,2427.54541015625,1.0,279.3586730957031,283.1067810058594,297.9042053222656,301.43817138671875,293.1499938964844,293.1499938964844,279.6499938964844,41100.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313773155212,1.0,0.0,0.0,3.42902946472168,3.429052352905273,7.845773097869824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.93212890625,0.0,1336.7950439453125,1895.4371337890625,0.0,2804.659912109375,0.8608589768409729,1.0,0.0,3.0,1.0,0.0
17950860,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8285637497901917,0.3557907044887543,0.3230333924293518,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9499813914299012,0.5308465957641602,0.5047884583473206,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.7332378625869751,0.4415342807769775,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8548640012741089,0.3932489454746246,0.3754495680332184,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6659841537475586,0.1823809295892715,0.8381953835487366,284.9740600585937,284.95001220703125,302.30926513671875,294.9206237792969,298.33819580078125,297.0375366210937,284.9734802246094,1.0,0.5727053880691528,0.3455325961112976,0.3455325961112976,1.0,1.0,-2.981581926345825,0.733300507068634,2.248281478881836,0.0074866944923996,0.8806770443916321,0.8806770443916321,0.0,161.9456024169922,149.0,52567.40625,0.0,2333.810546875,1.0,279.6404724121094,283.2263488769531,297.8700256347656,301.25006103515625,293.1499938964844,293.1499938964844,279.95001220703125,34803.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219009637832642,1.0,0.0,0.0,3.503080129623413,3.5031025409698486,8.188293918465206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.62158203125,0.0,1367.1810302734375,1895.4371337890625,0.0,2673.189697265625,0.871515154838562,1.0,0.0,3.0,1.0,0.0
17950920,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8285637497901917,0.3557907044887543,0.3230333924293518,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9499813914299012,0.5308465957641602,0.5047884583473206,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.7332378625869751,0.4415342807769775,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8548640012741089,0.3932489454746246,0.3754495680332184,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6659841537475586,0.1823809295892715,0.8381953835487366,284.9740600585937,284.95001220703125,302.30926513671875,294.9206237792969,298.33819580078125,297.0375366210937,284.9734802246094,1.0,0.5727053880691528,0.3455325961112976,0.3455325961112976,1.0,1.0,-2.981581926345825,0.733300507068634,2.248281478881836,0.0074866944923996,0.8806770443916321,0.8806770443916321,0.0,161.9456024169922,149.0,52567.40625,0.0,2333.810546875,1.0,279.6404724121094,283.2263488769531,297.8700256347656,301.25006103515625,293.1499938964844,293.1499938964844,279.95001220703125,34803.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219009637832642,1.0,0.0,0.0,3.503080129623413,3.5031025409698486,8.188293918465206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.62158203125,0.0,1367.1810302734375,1895.4371337890625,0.0,2673.189697265625,0.871515154838562,1.0,0.0,3.0,1.0,0.0
17950980,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8296283483505249,0.3548504412174225,0.3220711946487427,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9513917565345764,0.5293362140655518,0.5032365918159485,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.7350558638572693,0.4384031593799591,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8560006618499756,0.3921603858470917,0.3743088543415069,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6665056943893433,0.1815708726644516,0.8341256380081177,285.0668334960937,284.95001220703125,302.30401611328125,294.9269714355469,298.3464050292969,297.0478210449219,285.0673217773437,1.0,0.5699716210365295,0.3462112545967102,0.3462112545967102,1.0,1.0,-2.968523979187012,0.7310764193534851,2.237447738647461,0.0083740865811705,0.9667420983314514,0.9667420983314514,0.0,160.0099639892578,149.0,51770.03125,0.0,2300.58642578125,1.0,279.8995361328125,283.3388366699219,297.8582763671875,301.1208190917969,293.1499938964844,293.1499938964844,279.95001220703125,31616.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137343525886536,1.0,0.0,0.0,3.592972040176392,3.5929946899414062,8.613923228040221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.14208984375,0.0,1438.3582763671875,1895.4371337890625,0.0,2597.624755859375,0.8905308246612549,1.0,0.0,3.0,1.0,0.0
17951040,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8301047682762146,0.3539417684078216,0.3213004171848297,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.951973021030426,0.5279199481010437,0.5019432306289673,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.7362734079360962,0.4365465939044952,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8564853072166443,0.391145646572113,0.3733698427677154,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6665512919425964,0.1808371841907501,0.8307564854621887,285.0367126464844,284.95001220703125,302.2994079589844,294.9329833984375,298.35272216796875,297.0553283691406,285.0335388183594,1.0,0.568033754825592,0.3468376994132995,0.3468376994132995,1.0,1.0,-2.958627223968506,0.7296874523162842,2.2289397716522217,0.0093626845628023,0.9803805947303772,0.9803805947303772,0.0,158.77320861816406,167.0,51889.5625,0.0,2276.73876953125,1.0,279.9410705566406,283.3111267089844,297.8955993652344,301.21337890625,293.1499938964844,293.1499938964844,279.6499938964844,31518.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115900754928589,1.0,0.0,0.0,3.684390068054199,3.6844136714935294,9.057836791726004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8720703125,0.0,1537.9228515625,1895.4371337890625,0.0,2577.84375,0.9097175598144532,1.0,0.0,3.0,1.0,0.0
17951100,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8273345232009888,0.3524441123008728,0.3202961385250091,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9482240676879884,0.5259018540382385,0.5003995895385742,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.7361345291137695,0.4398907721042633,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8535370230674744,0.3896802365779876,0.3722698092460632,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6638067364692688,0.1798713058233261,0.8272300362586975,284.8805236816406,284.95001220703125,302.2948303222656,294.9393310546875,298.352783203125,297.0536193847656,284.87408447265625,1.0,0.5685492753982544,0.3474902808666229,0.3474902808666229,1.0,1.0,-2.954007863998413,0.7300313115119934,2.2239766120910645,0.0106826741248369,0.8805158138275146,0.8805158138275146,0.0,159.99725341796875,167.0,52872.82421875,0.0,2274.735595703125,1.0,279.6963806152344,283.13873291015625,297.9727478027344,301.461181640625,293.1499938964844,293.1499938964844,279.6499938964844,35819.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187493681907654,1.0,0.0,0.0,3.682774305343628,3.682798624038696,9.049894629242772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.484375,0.0,1568.577392578125,1895.4371337890625,0.0,2643.987060546875,0.9102759957313538,1.0,0.0,3.0,1.0,0.0
17951160,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.822033703327179,0.3507118225097656,0.3189076781272888,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9410254955291748,0.5236243009567261,0.4984452426433563,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.7344807386398315,0.4471269249916076,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8480210304260254,0.3879995048046112,0.3708667755126953,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6589381694793701,0.1787444055080413,0.8230275511741638,284.88720703125,284.95001220703125,302.2904663085937,294.94580078125,298.3463134765625,297.04345703125,284.88995361328125,1.0,0.5702720284461975,0.3479927182197571,0.3479927182197571,1.0,1.0,-2.95194411277771,0.7307853698730469,2.221158742904663,0.0119282603263854,0.8603543043136597,0.8603543043136597,0.0,163.05213928222656,185.0,52613.85546875,0.0,2286.464111328125,1.0,279.6571960449219,283.15484619140625,297.9725036621094,301.41522216796875,293.1499938964844,293.1499938964844,279.95001220703125,38695.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821445643901825,1.0,0.0,0.0,3.5918736457824707,3.591897487640381,8.608656685282767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.66943359375,0.0,1489.3028564453125,1895.4371337890625,0.0,2668.967529296875,0.8942772746086121,1.0,0.0,3.0,1.0,0.0
17951220,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8091726899147034,0.348404198884964,0.3169105947017669,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9231840372085572,0.5202028155326843,0.4953044354915619,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.729376494884491,0.4668096005916595,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8349524736404419,0.3854725956916809,0.3686290085315704,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6475255489349365,0.1768149882555008,0.8156242966651917,285.0111999511719,284.95001220703125,302.2822570800781,294.958984375,298.33599853515625,297.02496337890625,285.0103454589844,1.0,0.5766812562942505,0.3489975929260254,0.3489975929260254,1.0,1.0,-2.957826375961304,0.7354070544242859,2.222419261932373,0.0150858545675873,0.9654975533485411,0.9654975533485411,0.0,172.12911987304688,188.0,52105.95703125,0.0,2342.688232421875,1.0,279.9420166015625,283.2915344238281,297.935546875,301.2753601074219,293.1499938964844,293.1499938964844,279.6499938964844,32980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812711775302887,1.0,0.0,0.0,3.7189478874206543,3.718971967697144,9.22855008411716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.5380859375,0.0,1588.2149658203125,1895.4371337890625,0.0,2588.187744140625,0.9187050461769104,1.0,0.0,3.0,1.0,0.0
17951280,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8091726899147034,0.348404198884964,0.3169105947017669,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9231840372085572,0.5202028155326843,0.4953044354915619,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.729376494884491,0.4668096005916595,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8349524736404419,0.3854725956916809,0.3686290085315704,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6475255489349365,0.1768149882555008,0.8156242966651917,285.0111999511719,284.95001220703125,302.2822570800781,294.958984375,298.33599853515625,297.02496337890625,285.0103454589844,1.0,0.5766812562942505,0.3489975929260254,0.3489975929260254,1.0,1.0,-2.957826375961304,0.7354070544242859,2.222419261932373,0.0150858545675873,0.9654975533485411,0.9654975533485411,0.0,172.12911987304688,188.0,52105.95703125,0.0,2342.688232421875,1.0,279.9420166015625,283.2915344238281,297.935546875,301.2753601074219,293.1499938964844,293.1499938964844,279.6499938964844,32980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812711775302887,1.0,0.0,0.0,3.7189478874206543,3.718971967697144,9.22855008411716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.5380859375,0.0,1588.2149658203125,1895.4371337890625,0.0,2588.187744140625,0.9187050461769104,1.0,0.0,3.0,1.0,0.0
17951340,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7977790236473083,0.3450606763362884,0.3144922852516174,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.908840537071228,0.515778124332428,0.4917576611042022,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.7199010848999023,0.4829457998275757,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8243777751922607,0.3821616470813751,0.3660581111907959,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6382865905761719,0.1744533032178878,0.8071219325065613,284.8912048339844,284.95001220703125,302.2745056152344,294.9724426269531,298.32061767578125,297.0006103515625,284.893798828125,1.0,0.580699622631073,0.3500024676322937,0.3500024676322937,1.0,1.0,-2.956760883331299,0.7378082275390625,2.2189526557922363,0.0181200392544269,0.8598440289497375,0.8598440289497375,0.0,179.61709594726562,191.0,52866.0078125,0.0,2378.509521484375,1.0,279.6571044921875,283.1605529785156,297.99908447265625,301.4576721191406,293.1499938964844,293.1499938964844,279.95001220703125,39104.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222116231918335,1.0,0.0,0.0,3.6033802032470703,3.60340428352356,8.663900530336832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.4423828125,0.0,1504.845703125,1895.4371337890625,0.0,2676.07080078125,0.8974196910858154,1.0,0.0,3.0,1.0,0.0
17951400,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7977790236473083,0.3450606763362884,0.3144922852516174,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.908840537071228,0.515778124332428,0.4917576611042022,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.7199010848999023,0.4829457998275757,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8243777751922607,0.3821616470813751,0.3660581111907959,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6382865905761719,0.1744533032178878,0.8071219325065613,284.8912048339844,284.95001220703125,302.2745056152344,294.9724426269531,298.32061767578125,297.0006103515625,284.893798828125,1.0,0.580699622631073,0.3500024676322937,0.3500024676322937,1.0,1.0,-2.956760883331299,0.7378082275390625,2.2189526557922363,0.0181200392544269,0.8598440289497375,0.8598440289497375,0.0,179.61709594726562,191.0,52866.0078125,0.0,2378.509521484375,1.0,279.6571044921875,283.1605529785156,297.99908447265625,301.4576721191406,293.1499938964844,293.1499938964844,279.95001220703125,39104.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222116231918335,1.0,0.0,0.0,3.6033802032470703,3.60340428352356,8.663900530336832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.4423828125,0.0,1504.845703125,1895.4371337890625,0.0,2676.07080078125,0.8974196910858154,1.0,0.0,3.0,1.0,0.0
17951460,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7889054417610168,0.3426154255867004,0.3122780323028564,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8985646367073059,0.5122019052505493,0.488375574350357,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7102808952331543,0.495387315750122,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8160381317138672,0.3794474005699157,0.3635466992855072,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.630977213382721,0.1723226606845855,0.798276960849762,285.0093688964844,284.95001220703125,302.2669677734375,294.9860534667969,298.31854248046875,296.997314453125,285.00787353515625,1.0,0.583371102809906,0.3505694270133972,0.3505694270133972,1.0,1.0,-2.951334953308105,0.7376712560653687,2.2136638164520264,0.0193997230380773,0.9624499082565308,0.9624499082565308,0.0,185.37159729003903,194.0,52211.1875,0.0,2397.690673828125,1.0,279.94207763671875,283.293212890625,297.9614562988281,301.3126220703125,293.1499938964844,293.1499938964844,279.6499938964844,33205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132553696632385,1.0,0.0,0.0,3.7254579067230233,3.725481986999512,9.260887168238696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.6962890625,0.0,1597.4072265625,1895.4371337890625,0.0,2593.203857421875,0.9202945232391356,1.0,0.0,3.0,1.0,0.0
17951520,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7889054417610168,0.3426154255867004,0.3122780323028564,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8985646367073059,0.5122019052505493,0.488375574350357,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7102808952331543,0.495387315750122,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8160381317138672,0.3794474005699157,0.3635466992855072,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.630977213382721,0.1723226606845855,0.798276960849762,285.0093688964844,284.95001220703125,302.2669677734375,294.9860534667969,298.31854248046875,296.997314453125,285.00787353515625,1.0,0.583371102809906,0.3505694270133972,0.3505694270133972,1.0,1.0,-2.951334953308105,0.7376712560653687,2.2136638164520264,0.0193997230380773,0.9624499082565308,0.9624499082565308,0.0,185.37159729003903,194.0,52211.1875,0.0,2397.690673828125,1.0,279.94207763671875,283.293212890625,297.9614562988281,301.3126220703125,293.1499938964844,293.1499938964844,279.6499938964844,33205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132553696632385,1.0,0.0,0.0,3.7254579067230233,3.725481986999512,9.260887168238696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.6962890625,0.0,1597.4072265625,1895.4371337890625,0.0,2593.203857421875,0.9202945232391356,1.0,0.0,3.0,1.0,0.0
17951580,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7779637575149536,0.339169830083847,0.3097856044769287,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8862090706825256,0.5076425671577454,0.4847287833690643,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.99019193649292,0.7007104158401489,0.4921251237392425,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8052863478660583,0.3759408593177795,0.3608163297176361,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.622153639793396,0.1696686297655105,0.788731038570404,284.8785095214844,284.95001220703125,302.2594299316406,294.9997253417969,298.3110046386719,296.99029541015625,284.8807983398437,1.0,0.5841909050941467,0.3511363863945007,0.3511363863945007,1.0,1.0,-2.925302267074585,0.7309077978134155,2.19439435005188,0.0193469226360321,0.8440702557563782,0.8440702557563782,0.0,192.4197692871093,197.0,52402.234375,0.0,2386.067626953125,1.0,279.6571655273437,283.15869140625,298.0190124511719,301.4615478515625,293.1499938964844,293.1499938964844,279.95001220703125,40171.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821406900882721,1.0,0.0,0.0,3.573441982269287,3.5734660625457764,8.520533469891234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.38330078125,0.0,1480.2100830078125,1895.4371337890625,0.0,2668.608154296875,0.8915131092071533,1.0,0.0,3.0,1.0,0.0
