time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7779637575149536,0.339169830083847,0.3097856044769287,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8862090706825256,0.5076425671577454,0.4847287833690643,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.99019193649292,0.7007104158401489,0.4921251237392425,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8052863478660583,0.3759408593177795,0.3608163297176361,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.622153639793396,0.1696686297655105,0.788731038570404,284.8785095214844,284.95001220703125,302.2594299316406,294.9997253417969,298.3110046386719,296.99029541015625,284.8807983398437,1.0,0.5841909050941467,0.3511363863945007,0.3511363863945007,1.0,1.0,-2.925302267074585,0.7309077978134155,2.19439435005188,0.0193469226360321,0.8440702557563782,0.8440702557563782,0.0,192.4197692871093,197.0,52402.234375,0.0,2386.067626953125,1.0,279.6571655273437,283.15869140625,298.0190124511719,301.4615478515625,293.1499938964844,293.1499938964844,279.95001220703125,40171.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821406900882721,1.0,0.0,0.0,3.573441982269287,3.5734660625457764,8.520533469891234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.38330078125,0.0,1480.2100830078125,1895.4371337890625,0.0,2668.608154296875,0.8915131092071533,1.0,0.0,3.0,1.0,0.0
17951700,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7732732892036438,0.3378223776817322,0.3084779977798462,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8809089660644531,0.5057042837142944,0.4828120470046997,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9851661920547484,0.6977802515029907,0.4896874129772186,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8004374504089355,0.3744373023509979,0.3593640625476837,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6180902123451233,0.16841422021389,0.78337162733078,284.99957275390625,284.95001220703125,302.2555847167969,295.0065612792969,298.3076477050781,296.9877014160156,285.00201416015625,1.0,0.584051787853241,0.3514198660850525,0.3514198660850525,1.0,1.0,-2.9102988243103027,0.7268961071968079,2.18340277671814,0.0188807249069213,0.920948088169098,0.920948088169098,0.0,195.30303955078125,197.0,51394.6171875,0.0,2373.562744140625,1.0,279.8995666503906,283.2980651855469,297.9617919921875,301.236083984375,293.1499938964844,293.1499938964844,279.95001220703125,35001.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134716749191284,1.0,0.0,0.0,3.606832265853882,3.606855630874634,8.680508472025394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.92822265625,0.0,1478.2904052734375,1895.4371337890625,0.0,2595.199951171875,0.896835446357727,1.0,0.0,3.0,1.0,0.0
17951760,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7698037624359131,0.3366395235061645,0.3075006008148193,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8768929243087769,0.5039355754852295,0.4812344312667846,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.981317698955536,0.6954295039176941,0.4880121648311615,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7967336773872375,0.3730727732181549,0.3581629693508148,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6147733926773071,0.1672690659761428,0.7785941362380981,284.9870910644531,284.95001220703125,302.2516174316406,295.01336669921875,298.3065490722656,296.98651123046875,284.9851379394531,1.0,0.5838445425033569,0.3519132733345032,0.3519132733345032,1.0,1.0,-2.898022413253784,0.7242734432220459,2.1737489700317383,0.0191982667893171,0.9280375838279724,0.9280375838279724,0.0,197.48028564453125,200.0,51302.8984375,0.0,2362.483154296875,1.0,279.9423828125,283.2889709472656,297.9744567871094,301.27703857421875,293.1499938964844,293.1499938964844,279.6499938964844,34048.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095808029174805,1.0,0.0,0.0,3.665571928024292,3.665595769882202,8.965546953731973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8974609375,0.0,1535.9017333984375,1895.4371337890625,0.0,2559.33349609375,0.90717214345932,1.0,0.0,3.0,1.0,0.0
17951820,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7625460028648376,0.3332719504833221,0.3049237430095672,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8686897158622742,0.499413251876831,0.4774500131607055,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.973109006881714,0.6896517872810364,0.4843553006649017,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7891054153442383,0.3695880770683288,0.3552930951118469,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6076651215553284,0.1646434068679809,0.7682978510856628,284.8871459960937,284.95001220703125,302.24334716796875,295.02691650390625,298.3016967773437,296.9810791015625,284.88934326171875,1.0,0.5829935669898987,0.3529000580310821,0.3529000580310821,1.0,1.0,-2.8701562881469727,0.7179968953132629,2.1521594524383545,0.0197607222944498,0.8244121074676514,0.8244121074676514,0.0,201.7752990722656,203.0,51270.53515625,0.0,2334.3759765625,1.0,279.65789794921875,283.1878662109375,298.0331726074219,301.4033508300781,293.1499938964844,293.1499938964844,279.95001220703125,40668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815039336681366,1.0,0.0,0.0,3.468812704086304,3.468835830688477,8.02888052930939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.544921875,0.0,1373.973876953125,1895.4371337890625,0.0,2609.67578125,0.8692381381988525,1.0,0.0,3.0,1.0,0.0
17951880,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7625460028648376,0.3332719504833221,0.3049237430095672,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8686897158622742,0.499413251876831,0.4774500131607055,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.973109006881714,0.6896517872810364,0.4843553006649017,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7891054153442383,0.3695880770683288,0.3552930951118469,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6076651215553284,0.1646434068679809,0.7682978510856628,284.8871459960937,284.95001220703125,302.24334716796875,295.02691650390625,298.3016967773437,296.9810791015625,284.88934326171875,1.0,0.5829935669898987,0.3529000580310821,0.3529000580310821,1.0,1.0,-2.8701562881469727,0.7179968953132629,2.1521594524383545,0.0197607222944498,0.8244121074676514,0.8244121074676514,0.0,201.7752990722656,203.0,51270.53515625,0.0,2334.3759765625,1.0,279.65789794921875,283.1878662109375,298.0331726074219,301.4033508300781,293.1499938964844,293.1499938964844,279.95001220703125,40668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815039336681366,1.0,0.0,0.0,3.468812704086304,3.468835830688477,8.02888052930939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.544921875,0.0,1373.973876953125,1895.4371337890625,0.0,2609.67578125,0.8692381381988525,1.0,0.0,3.0,1.0,0.0
17951940,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7568028569221497,0.3308083415031433,0.3026701807975769,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8620927929878235,0.4957585036754608,0.473972886800766,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9661988615989684,0.6854453086853027,0.481323778629303,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7828752398490906,0.3667401075363159,0.3526162207126617,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6013696193695068,0.1623477190732956,0.7583389282226562,284.9859924316406,284.95001220703125,302.2343139648437,295.04022216796875,298.2997741699219,296.9794921875,284.984619140625,1.0,0.5819088816642761,0.3538868427276611,0.3538868427276611,1.0,1.0,-2.8444254398345947,0.712365448474884,2.1320598125457764,0.020272372290492,0.903917908668518,0.903917908668518,0.0,205.10743713378903,206.0,50274.984375,0.0,2305.67529296875,1.0,279.9409484863281,283.3079528808594,297.9972839355469,301.23388671875,293.1499938964844,293.1499938964844,279.6499938964844,34099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023512959480286,1.0,0.0,0.0,3.5693154335021973,3.569338321685791,8.500866215399583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1748046875,0.0,1431.333251953125,1895.4371337890625,0.0,2492.9423828125,0.8857479095458984,1.0,0.0,3.0,1.0,0.0
17952000,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7568028569221497,0.3308083415031433,0.3026701807975769,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8620927929878235,0.4957585036754608,0.473972886800766,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9661988615989684,0.6854453086853027,0.481323778629303,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7828752398490906,0.3667401075363159,0.3526162207126617,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6013696193695068,0.1623477190732956,0.7583389282226562,284.9859924316406,284.95001220703125,302.2343139648437,295.04022216796875,298.2997741699219,296.9794921875,284.984619140625,1.0,0.5819088816642761,0.3538868427276611,0.3538868427276611,1.0,1.0,-2.8444254398345947,0.712365448474884,2.1320598125457764,0.020272372290492,0.903917908668518,0.903917908668518,0.0,205.10743713378903,206.0,50274.984375,0.0,2305.67529296875,1.0,279.9409484863281,283.3079528808594,297.9972839355469,301.23388671875,293.1499938964844,293.1499938964844,279.6499938964844,34099.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023512959480286,1.0,0.0,0.0,3.5693154335021973,3.569338321685791,8.500866215399583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1748046875,0.0,1431.333251953125,1895.4371337890625,0.0,2492.9423828125,0.8857479095458984,1.0,0.0,3.0,1.0,0.0
17952060,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7508749961853027,0.3274980187416076,0.3000890016555786,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8553826808929443,0.4912790060043335,0.470170110464096,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.95863139629364,0.6799468994140625,0.4778907001018524,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7764959335327148,0.3632680177688598,0.3497057855129242,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5948372483253479,0.159793421626091,0.7481939792633057,284.8970031738281,284.95001220703125,302.2242736816406,295.0531921386719,298.2964172363281,296.97564697265625,284.8978881835937,1.0,0.5806897878646851,0.3550519049167633,0.3550519049167633,1.0,1.0,-2.8169353008270264,0.7065638303756714,2.1103715896606445,0.0212088376283645,0.8112272620201111,0.8112272620201111,0.0,208.5682067871093,209.0,50235.29296875,0.0,2274.917236328125,1.0,279.6592712402344,283.2159118652344,298.0580444335937,301.36248779296875,293.1499938964844,293.1499938964844,279.95001220703125,40263.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807620644569397,1.0,0.0,0.0,3.3753373622894287,3.375359535217285,7.601996117045928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.57373046875,0.0,1278.022705078125,1895.4371337890625,0.0,2541.299072265625,0.8484809994697571,1.0,0.0,3.0,1.0,0.0
17952120,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7508749961853027,0.3274980187416076,0.3000890016555786,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8553826808929443,0.4912790060043335,0.470170110464096,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.95863139629364,0.6799468994140625,0.4778907001018524,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7764959335327148,0.3632680177688598,0.3497057855129242,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5948372483253479,0.159793421626091,0.7481939792633057,284.8970031738281,284.95001220703125,302.2242736816406,295.0531921386719,298.2964172363281,296.97564697265625,284.8978881835937,1.0,0.5806897878646851,0.3550519049167633,0.3550519049167633,1.0,1.0,-2.8169353008270264,0.7065638303756714,2.1103715896606445,0.0212088376283645,0.8112272620201111,0.8112272620201111,0.0,208.5682067871093,209.0,50235.29296875,0.0,2274.917236328125,1.0,279.6592712402344,283.2159118652344,298.0580444335937,301.36248779296875,293.1499938964844,293.1499938964844,279.95001220703125,40263.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807620644569397,1.0,0.0,0.0,3.3753373622894287,3.375359535217285,7.601996117045928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.57373046875,0.0,1278.022705078125,1895.4371337890625,0.0,2541.299072265625,0.8484809994697571,1.0,0.0,3.0,1.0,0.0
17952180,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7476562857627869,0.3259816765785217,0.2986107766628265,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8517117500305176,0.4890378713607788,0.4679464101791382,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.954343318939209,0.6773884892463684,0.475947231054306,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.772969126701355,0.361505389213562,0.3479816615581512,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5910363793373108,0.1583974361419677,0.7420194149017334,285.0055236816406,284.95001220703125,302.2177124023437,295.0607604980469,298.2954406738281,296.974853515625,285.003662109375,1.0,0.5798978209495544,0.3557509481906891,0.3557509481906891,1.0,1.0,-2.8006484508514404,0.7031376957893372,2.097510814666748,0.021649906411767,0.8866535425186157,0.8866535425186157,0.0,210.4379119873047,209.0,49383.234375,0.0,2256.03076171875,1.0,279.9107971191406,283.3396301269531,298.0054931640625,301.1592102050781,293.1499938964844,293.1499938964844,279.95001220703125,33920.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978940606117249,1.0,0.0,0.0,3.441753625869751,3.441775321960449,7.904107519607351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.72265625,0.0,1298.9227294921875,1895.4371337890625,0.0,2452.186767578125,0.858487069606781,1.0,0.0,3.0,1.0,0.0
17952240,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7458999156951904,0.3250041902065277,0.297825813293457,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8496516942977905,0.4875821471214294,0.4666710793972015,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9519105553627014,0.6756954193115234,0.4748755991458893,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7709823250770569,0.3603668212890625,0.3469893932342529,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.5888040065765381,0.1575081348419189,0.738299548625946,284.9841613769531,284.95001220703125,302.2130432128906,295.06573486328125,298.2952575683594,296.974853515625,284.9828186035156,1.0,0.5794306397438049,0.3562169969081878,0.3562169969081878,1.0,1.0,-2.7912192344665527,0.7013019919395447,2.089917182922364,0.0220937766134738,0.8842722177505493,0.8842722177505493,0.0,211.49996948242188,197.0,49296.62109375,0.0,2245.0654296875,1.0,279.94012451171875,283.3254089355469,298.0233764648437,301.19940185546875,293.1499938964844,293.1499938964844,280.25,34001.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951427102088928,1.0,0.0,0.0,3.480787515640259,3.480809450149536,8.084409728326136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.28125,0.0,1338.67724609375,1895.4371337890625,0.0,2427.101806640625,0.8658554553985596,1.0,0.0,3.0,1.0,0.0
17952300,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7454519867897034,0.3238536119461059,0.2967099547386169,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8491447567939758,0.4858380258083343,0.4649424850940704,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9514684677124025,0.6736773252487183,0.473393440246582,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7704448699951172,0.3590013682842254,0.3456290960311889,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.5876545310020447,0.1564351320266723,0.7332316637039185,285.07305908203125,284.95001220703125,302.2068786621094,295.0718078613281,298.2950439453125,296.97515869140625,285.0747985839844,1.0,0.5769806504249573,0.3567995429039001,0.3567995429039001,1.0,1.0,-2.778292417526245,0.6986250281333923,2.079667568206787,0.0225667487829923,0.9684659242630004,0.9684659242630004,0.0,210.3931121826172,197.0,48500.58984375,0.0,2217.97607421875,1.0,280.1952209472656,283.4354553222656,298.0082092285156,301.06939697265625,293.1499938964844,293.1499938964844,280.25,31286.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876479029655457,1.0,0.0,0.0,3.570669889450073,3.570692300796509,8.507318511874473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.85498046875,0.0,1412.1854248046875,1895.4371337890625,0.0,2359.0703125,0.8853514194488525,1.0,0.0,3.0,1.0,0.0
17952360,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7461970448493958,0.3227235078811645,0.2956589758396148,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8499996662139893,0.4841147363185882,0.4632826149463653,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9527668952941896,0.671647846698761,0.47199147939682,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7711925506591797,0.3576593697071075,0.3443108201026916,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.5876148343086243,0.1554007232189178,0.72820645570755,285.0433959960937,284.95001220703125,302.2003173828125,295.0777587890625,298.2952575683594,296.9759521484375,285.0389099121094,1.0,0.5738936066627502,0.357415497303009,0.357415497303009,1.0,1.0,-2.765723943710327,0.6961324214935303,2.069591522216797,0.0231190379709005,0.9861540198326112,0.9861540198326112,0.0,207.8363494873047,185.0,48579.11328125,0.0,2184.85595703125,1.0,280.2416076660156,283.4058532714844,298.0433654785156,301.1605224609375,293.1499938964844,293.1499938964844,279.95001220703125,31054.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855079174041748,1.0,0.0,0.0,3.675572872161865,3.675596237182617,9.014535748974596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.236328125,0.0,1524.54296875,1895.4371337890625,0.0,2339.73095703125,0.9072834253311156,1.0,0.0,3.0,1.0,0.0
17952420,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7480265498161316,0.3191569149494171,0.2925984859466553,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8524011373519897,0.4793525636196136,0.4589581191539764,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9561063647270204,0.6656074523925781,0.468039721250534,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7733172178268433,0.3539589643478393,0.3408995270729065,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5880133509635925,0.1528249830007553,0.7163832187652588,284.866455078125,284.95001220703125,302.1859130859375,295.0891418457031,298.2904968261719,296.97235107421875,284.8690185546875,1.0,0.5659571886062622,0.3586474061012268,0.3586474061012268,1.0,1.0,-2.733795404434204,0.6888951063156128,2.044900417327881,0.0237212348729372,0.8429962396621704,0.8429962396621704,0.0,201.16346740722656,173.0,48834.81640625,0.0,2101.05908203125,1.0,279.95709228515625,283.2330627441406,298.1166687011719,301.3388977050781,293.1499938964844,293.1499938964844,280.25,39719.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795871376991272,1.0,0.0,0.0,3.558763265609741,3.558787107467652,8.450676318716432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.63232421875,0.0,1461.149169921875,1895.4371337890625,0.0,2433.739501953125,0.8873486518859863,1.0,0.0,3.0,1.0,0.0
17952480,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7480265498161316,0.3191569149494171,0.2925984859466553,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8524011373519897,0.4793525636196136,0.4589581191539764,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9561063647270204,0.6656074523925781,0.468039721250534,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7733172178268433,0.3539589643478393,0.3408995270729065,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.5880133509635925,0.1528249830007553,0.7163832187652588,284.866455078125,284.95001220703125,302.1859130859375,295.0891418457031,298.2904968261719,296.97235107421875,284.8690185546875,1.0,0.5659571886062622,0.3586474061012268,0.3586474061012268,1.0,1.0,-2.733795404434204,0.6888951063156128,2.044900417327881,0.0237212348729372,0.8429962396621704,0.8429962396621704,0.0,201.16346740722656,173.0,48834.81640625,0.0,2101.05908203125,1.0,279.95709228515625,283.2330627441406,298.1166687011719,301.3388977050781,293.1499938964844,293.1499938964844,280.25,39719.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795871376991272,1.0,0.0,0.0,3.558763265609741,3.558787107467652,8.450676318716432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.63232421875,0.0,1461.149169921875,1895.4371337890625,0.0,2433.739501953125,0.8873486518859863,1.0,0.0,3.0,1.0,0.0
17952540,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7522464394569397,0.3165750205516815,0.2896991968154907,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8574893474578857,0.4754956364631653,0.4547331035137176,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9627001881599426,0.6610804796218872,0.464358925819397,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7779111266136169,0.3509050905704498,0.337492436170578,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5903085470199585,0.150511234998703,0.70399010181427,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.2873229980469,296.9716796875,284.9775390625,1.0,0.5565395951271057,0.3598793148994446,0.3598793148994446,1.0,1.0,-2.70180892944336,0.6815809607505798,2.0202279090881348,0.0240116957575082,0.923923671245575,0.923923671245575,0.0,192.06964111328125,161.0,47701.80078125,0.0,2007.7230224609373,1.0,280.2416076660156,283.3671569824219,298.0625305175781,301.14666748046875,293.1499938964844,293.1499938964844,279.95001220703125,34039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841469645500183,1.0,0.0,0.0,3.648681402206421,3.648705005645752,8.883112627700029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.185546875,0.0,1517.0390625,1895.4371337890625,0.0,2327.4521484375,0.903449535369873,1.0,0.0,3.0,1.0,0.0
17952600,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7522464394569397,0.3165750205516815,0.2896991968154907,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8574893474578857,0.4754956364631653,0.4547331035137176,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9627001881599426,0.6610804796218872,0.464358925819397,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7779111266136169,0.3509050905704498,0.337492436170578,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5903085470199585,0.150511234998703,0.70399010181427,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.2873229980469,296.9716796875,284.9775390625,1.0,0.5565395951271057,0.3598793148994446,0.3598793148994446,1.0,1.0,-2.70180892944336,0.6815809607505798,2.0202279090881348,0.0240116957575082,0.923923671245575,0.923923671245575,0.0,192.06964111328125,161.0,47701.80078125,0.0,2007.7230224609373,1.0,280.2416076660156,283.3671569824219,298.0625305175781,301.14666748046875,293.1499938964844,293.1499938964844,279.95001220703125,34039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841469645500183,1.0,0.0,0.0,3.648681402206421,3.648705005645752,8.883112627700029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.185546875,0.0,1517.0390625,1895.4371337890625,0.0,2327.4521484375,0.903449535369873,1.0,0.0,3.0,1.0,0.0
17952660,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7577080130577087,0.3133246898651123,0.2866609990596771,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8640639185905457,0.4709760844707489,0.4503551423549652,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9705398678779602,0.6554172039031982,0.4604250788688659,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7838628888130188,0.3473599553108215,0.3339748978614807,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.5937161445617676,0.14802086353302,0.6915704011917114,284.8780517578125,284.95001220703125,302.1510009765625,295.109619140625,298.28289794921875,296.96942138671875,284.8810729980469,1.0,0.5462955832481384,0.3612675666809082,0.3612675666809082,1.0,1.0,-2.6690170764923096,0.6742982864379883,1.9947187900543213,0.0246976874768733,0.813179075717926,0.813179075717926,0.0,182.01071166992188,149.0,47546.55078125,0.0,1910.6998291015625,1.0,279.95806884765625,283.2704467773437,298.1165466308594,301.2598876953125,293.1499938964844,293.1499938964844,280.25,41378.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898662090301514,1.0,0.0,0.0,3.4271020889282227,3.4271249771118164,7.836954978301947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.53759765625,0.0,1336.820068359375,1895.4371337890625,0.0,2379.15869140625,0.8607462048530579,1.0,0.0,3.0,1.0,0.0
17952720,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7577080130577087,0.3133246898651123,0.2866609990596771,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8640639185905457,0.4709760844707489,0.4503551423549652,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9705398678779602,0.6554172039031982,0.4604250788688659,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7838628888130188,0.3473599553108215,0.3339748978614807,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.5937161445617676,0.14802086353302,0.6915704011917114,284.8780517578125,284.95001220703125,302.1510009765625,295.109619140625,298.28289794921875,296.96942138671875,284.8810729980469,1.0,0.5462955832481384,0.3612675666809082,0.3612675666809082,1.0,1.0,-2.6690170764923096,0.6742982864379883,1.9947187900543213,0.0246976874768733,0.813179075717926,0.813179075717926,0.0,182.01071166992188,149.0,47546.55078125,0.0,1910.6998291015625,1.0,279.95806884765625,283.2704467773437,298.1165466308594,301.2598876953125,293.1499938964844,293.1499938964844,280.25,41378.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898662090301514,1.0,0.0,0.0,3.4271020889282227,3.4271249771118164,7.836954978301947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.53759765625,0.0,1336.820068359375,1895.4371337890625,0.0,2379.15869140625,0.8607462048530579,1.0,0.0,3.0,1.0,0.0
17952780,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7653868794441223,0.3110151290893554,0.2839982509613037,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8730566501617432,0.4673630893230438,0.4463406801223755,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9803179502487184,0.6511542201042175,0.456952303647995,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7919712066650391,0.3444875180721283,0.3307008445262909,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.598733127117157,0.1458614766597747,0.6795362234115601,284.9812316894531,284.95001220703125,302.1300048828125,295.11846923828125,298.2807006835937,296.9706115722656,284.9797058105469,1.0,0.5355494022369385,0.3626558184623718,0.3626558184623718,1.0,1.0,-2.638412952423096,0.6676785349845886,1.970734477043152,0.0253522600978612,0.8913801312446594,0.8913801312446594,0.0,170.91180419921875,137.0,46506.0234375,0.0,1814.3720703125,1.0,280.24053955078125,283.3934020996094,298.07080078125,301.0786437988281,293.1499938964844,293.1499938964844,280.54998779296875,34238.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760286927223206,1.0,0.0,0.0,3.525813102722168,3.5258357524871826,8.294913982354046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.65283203125,0.0,1386.6097412109375,1895.4371337890625,0.0,2254.558349609375,0.8760600686073303,1.0,0.0,3.0,1.0,0.0
17952840,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7653868794441223,0.3110151290893554,0.2839982509613037,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8730566501617432,0.4673630893230438,0.4463406801223755,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9803179502487184,0.6511542201042175,0.456952303647995,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7919712066650391,0.3444875180721283,0.3307008445262909,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.598733127117157,0.1458614766597747,0.6795362234115601,284.9812316894531,284.95001220703125,302.1300048828125,295.11846923828125,298.2807006835937,296.9706115722656,284.9797058105469,1.0,0.5355494022369385,0.3626558184623718,0.3626558184623718,1.0,1.0,-2.638412952423096,0.6676785349845886,1.970734477043152,0.0253522600978612,0.8913801312446594,0.8913801312446594,0.0,170.91180419921875,137.0,46506.0234375,0.0,1814.3720703125,1.0,280.24053955078125,283.3934020996094,298.07080078125,301.0786437988281,293.1499938964844,293.1499938964844,280.54998779296875,34238.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760286927223206,1.0,0.0,0.0,3.525813102722168,3.5258357524871826,8.294913982354046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.65283203125,0.0,1386.6097412109375,1895.4371337890625,0.0,2254.558349609375,0.8760600686073303,1.0,0.0,3.0,1.0,0.0
17952900,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7700570821762085,0.3099773824214935,0.2828100621700287,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8784566521644592,0.4656832218170166,0.4444883465766907,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9856635332107544,0.6491466760635376,0.455344557762146,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7968224287033081,0.3431571125984192,0.3291889727115631,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.6018768548965454,0.1448711901903152,0.6739568710327148,285.07635498046875,284.95001220703125,302.1184997558594,295.1224975585937,298.2801208496094,296.9720458984375,285.0797424316406,1.0,0.5301159620285034,0.3633499145507812,0.3633499145507812,1.0,1.0,-2.624302625656128,0.6647325158119202,1.9595701694488523,0.0257884096354246,0.97917503118515,0.97917503118515,0.0,165.14891052246094,137.0,45648.5234375,0.0,1767.748291015625,1.0,280.4969177246094,283.5118408203125,298.0518493652344,300.94049072265625,293.1499938964844,293.1499938964844,280.54998779296875,31526.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677502632141113,1.0,0.0,0.0,3.609863996505737,3.609886646270752,8.695107567291416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.06884765625,0.0,1455.8673095703125,1895.4371337890625,0.0,2180.88671875,0.8944787979125977,1.0,0.0,3.0,1.0,0.0
17952960,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7753779888153076,0.3089777529239654,0.2817425429821014,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.884553849697113,0.4640451669692993,0.4427661001682281,296.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9912757277488708,0.6471563577651978,0.453861802816391,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8022743463516235,0.3418647646903991,0.3277781307697296,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6054772138595581,0.143926128745079,0.6686882972717285,285.0534362792969,284.95001220703125,302.1063232421875,295.1262512207031,298.2799987792969,296.9739074707031,285.0489807128906,1.0,0.5246725678443909,0.3640966117382049,0.3640966117382049,1.0,1.0,-2.6111397743225098,0.6622031331062317,1.9489365816116333,0.0264175944030284,1.0,1.0,0.0,159.2619171142578,125.0,45695.0703125,0.0,1722.3922119140625,1.0,280.5419006347656,283.4858093261719,298.0861511230469,301.0281066894531,293.1499938964844,293.1499938964844,280.25,31110.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650665044784546,1.0,0.0,0.0,3.7159225940704346,3.7159464359283447,9.213542284669528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.78369140625,0.0,1570.511962890625,1895.4371337890625,0.0,2157.156494140625,0.9164716601371764,1.0,0.0,3.0,1.0,0.0
17953020,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7847416996955872,0.305594265460968,0.2787204086780548,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8955770134925842,0.4593999683856964,0.4384095966815948,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.641162633895874,0.4485664665699005,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8118374943733215,0.3382264375686645,0.3242779076099396,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6115978956222534,0.1415180265903473,0.6568775177001953,284.86083984375,284.95001220703125,302.0797424316406,295.13287353515625,298.2740783691406,296.9722595214844,284.862548828125,1.0,0.5133302807807922,0.3655900061130523,0.3655900061130523,1.0,1.0,-2.577554941177368,0.6546844244003296,1.9228705167770384,0.0271993242204189,0.8518999218940735,0.8518999218940735,0.0,148.4387969970703,113.0,45991.1796875,0.0,1626.9874267578125,1.0,280.2577514648437,283.2979431152344,298.16119384765625,301.20904541015625,293.1499938964844,293.1499938964844,280.54998779296875,39541.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758797407150269,1.0,0.0,0.0,3.6123604774475098,3.612384796142578,8.707139045327494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.595703125,0.0,1517.9176025390625,1895.4371337890625,0.0,2253.226806640625,0.8991346955299377,1.0,0.0,3.0,1.0,0.0
17953080,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7847416996955872,0.305594265460968,0.2787204086780548,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8955770134925842,0.4593999683856964,0.4384095966815948,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.641162633895874,0.4485664665699005,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8118374943733215,0.3382264375686645,0.3242779076099396,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6115978956222534,0.1415180265903473,0.6568775177001953,284.86083984375,284.95001220703125,302.0797424316406,295.13287353515625,298.2740783691406,296.9722595214844,284.862548828125,1.0,0.5133302807807922,0.3655900061130523,0.3655900061130523,1.0,1.0,-2.577554941177368,0.6546844244003296,1.9228705167770384,0.0271993242204189,0.8518999218940735,0.8518999218940735,0.0,148.4387969970703,113.0,45991.1796875,0.0,1626.9874267578125,1.0,280.2577514648437,283.2979431152344,298.16119384765625,301.20904541015625,293.1499938964844,293.1499938964844,280.54998779296875,39541.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758797407150269,1.0,0.0,0.0,3.6123604774475098,3.612384796142578,8.707139045327494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.595703125,0.0,1517.9176025390625,1895.4371337890625,0.0,2253.226806640625,0.8991346955299377,1.0,0.0,3.0,1.0,0.0
17953140,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.7931289076805115,0.0,0.2758433520793915,296.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.9054133296012878,0.0,0.4341636896133423,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.0,0.4308715164661407,296.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.8198010921478271,0.0,0.3208150565624237,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.6163692474365234,0.0,0.6448500156402588,284.97320556640625,294.1499938964844,302.04998779296875,295.13818359375,298.26611328125,296.9722900390625,284.9698791503906,0.0,0.0,0.3670833706855774,0.3670833706855774,1.0,1.0,-2.5290844440460205,0.6421384811401367,1.8869458436965945,0.026265786960721,0.0,0.0,0.0,138.73019409179688,60.0,44578.04296875,0.0,1518.80078125,0.0,280.5427551269531,283.4349975585937,298.0957336425781,300.99676513671875,293.1499938964844,293.1499938964844,278.1499938964844,34259.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.686577081680298,3.686601161956787,9.068592703442846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.0889892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.7931289076805115,0.0,0.2758433520793915,296.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.9054133296012878,0.0,0.4341636896133423,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.9990000128746032,0.0,0.4308715164661407,296.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.8198010921478271,0.0,0.3208150565624237,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.6163692474365234,0.0,0.6448500156402588,284.97320556640625,294.1499938964844,302.04998779296875,295.13818359375,298.26611328125,296.9722900390625,284.9698791503906,0.0,0.0,0.3670833706855774,0.3670833706855774,1.0,1.0,-2.5290844440460205,0.6421384811401367,1.8869458436965945,0.026265786960721,0.0,0.0,0.0,138.73019409179688,60.0,44578.04296875,0.0,1518.80078125,0.0,280.5427551269531,283.4349975585937,298.0957336425781,300.99676513671875,293.1499938964844,293.1499938964844,278.1499938964844,34259.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.686577081680298,3.686601161956787,9.068592703442846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.0889892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.4896463751792907,0.0,0.0031759599223732,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.4896463751792907,0.0,0.0033444503787904,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.4896463751792907,0.0,0.0024702032096683,297.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.4896463751792907,0.0,0.0033444424625486,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0158644467592239,285.8960266113281,294.1499938964844,302.0338439941406,295.1402587890625,298.7732849121094,297.6078186035156,283.9980163574219,0.0,0.0,0.2947940826416015,0.2947940826416015,1.0,1.0,-0.0338457971811294,0.0082397954538464,0.0256059989333152,-0.0620172023773193,0.0,0.0,0.0,-0.1889912635087967,60.0,2510.444580078125,0.0,-7.810343231540173e-05,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,1.5167170204222202e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.560802240709098e-12,8.561088470082634e-12,1.4549273176750303e-17,2.1023756346938427e-10,2.1023735530256715e-10,2.046101522414756e-16,0.0,0.0,-0.0,0.0,0.0,3.0224313627983865e-20,5.892236011859434e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0010712447110563,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0016419353196397,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0016669592587277,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0012363170972093,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0027361353859305,285.72576904296875,294.1499938964844,302.0155029296875,295.1419372558594,299.42645263671875,298.85308837890625,283.42266845703125,0.0,0.0,0.2192592620849609,0.2192592620849609,1.0,1.0,-0.0185382906347513,0.0034629036672413,0.0150753865018486,-0.0566140189766883,0.0,0.0,0.0,-0.1063364371657371,60.0,1336.7752685546875,0.0,-6.851706984889461e-06,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4163990666879515e-28,5.177216505988742e-28,6.259927774908535e-31,-2.0697502356245657e-18,-2.06820196031302e-18,-1.5481865552279613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001181619591079,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0001284109748667,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.836332901613788e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0001252689980901,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0005699777393601,285.9524841308594,294.1499938964844,301.9893493652344,295.1434020996094,299.09429931640625,300.0790100097656,283.1393127441406,0.0,0.0,0.120403341948986,0.120403341948986,1.0,1.0,-0.0067380336113274,0.00077269540634,0.005965338088572,-0.0655567944049835,0.0,0.0,0.0,-0.0462712347507476,60.0,474.2503051757813,0.0,-1.0626087032505893e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.63269272305784e-41,6.08135507547684e-41,2.493610617266012e-41,2.759554293091637e-21,1.708940201353567e-21,1.0506141927122657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001225568557856,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001293811801588,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,9.584616782376544e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0001291265798499,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0006105452193878,286.1885070800781,294.1499938964844,301.97607421875,295.1438293457031,298.5115051269531,299.8590393066406,283.1039733886719,0.0,0.0,0.0734166726469993,0.0734166726469993,1.0,1.0,0.0138472523540258,4.2735871829791e-05,-0.0138899879530072,-0.065266266465187,0.0,0.0,0.0,0.0608547814190387,60.0,318.6622009277344,-0.0,-1.1613788331032993e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1796731869762106e-21,1.6249163417972952e-21,1.554756946153111e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.000113405076263,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001194200594909,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,8.820259245112538e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.000119421078125,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0005664788768626,286.1259460449219,294.1499938964844,301.954345703125,295.1441345214844,298.5318298339844,300.7406921386719,283.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007374035194516,4.4691756073689255e-08,0.0007373588741756,-0.0646077618002891,0.0,0.0,0.0,-0.0150229046121239,60.0,155.1323699951172,0.0,-9.957427948847909e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229994687229131e-21,1.6148517388241234e-21,1.615142948405008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
