time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001133027690229,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001193135831272,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,8.812505984678864e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.000119313604955,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0005659615271724,286.1189880371094,294.1499938964844,301.9314270019531,295.1440734863281,298.56842041015625,301.257568359375,283.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073970865458,2.5254447422184967e-08,0.0012073718244209,-0.0650423392653465,0.0,0.0,0.0,-0.0175416264683008,60.0,84.7679672241211,0.0,-9.939392242586109e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2297933446825696e-21,1.6148917246056873e-21,1.6149015191026865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.000113299836812,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001193105345009,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,8.812284067971632e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.000119310519949,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005659468006342,286.1046142578125,294.1499938964844,301.8821716308594,295.1427307128906,298.6396484375,301.6955871582031,283.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073630932718,2.5247615553780643e-08,0.001207337831147,-0.0650335177779197,0.0,0.0,0.0,-0.0175399184226989,60.0,43.1821403503418,0.0,-9.938833045453069e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229786074540467e-21,1.6148931382444294e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.000113299836812,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001193105345009,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,8.812284067971632e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.000119310519949,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005659468006342,286.1046142578125,294.1499938964844,301.8821716308594,295.1427307128906,298.6396484375,301.6955871582031,283.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073630932718,2.5247615553780643e-08,0.001207337831147,-0.0650335177779197,0.0,0.0,0.0,-0.0175399184226989,60.0,43.1821403503418,0.0,-9.938833045453069e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229786074540467e-21,1.6148931382444294e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001133179102907,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001193295611301,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,8.813688327791169e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001193295465782,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0005660371971316,286.0897216796875,294.1499938964844,301.8287353515625,295.13995361328125,298.7082824707031,301.8015441894531,283.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075529666617,2.5266157166470293e-08,0.0012075277045369,-0.0650817677378654,0.0,0.0,0.0,-0.0175492689013481,60.0,35.57682037353516,0.0,-9.941960854575885e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229786074540467e-21,1.6148930372702337e-21,1.6148930372702337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001133179102907,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001193295611301,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,8.813688327791169e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,0.0001193295465782,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0005660371971316,286.0897216796875,294.1499938964844,301.8287353515625,295.13995361328125,298.7082824707031,301.8015441894531,283.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075529666617,2.5266157166470293e-08,0.0012075277045369,-0.0650817677378654,0.0,0.0,0.0,-0.0175492689013481,60.0,35.57682037353516,0.0,-9.941960854575885e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229786074540467e-21,1.6148930372702337e-21,1.6148930372702337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001133545229095,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001193681091535,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,8.816535410005599e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001193681018776,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0005662202602252,286.07427978515625,294.1499938964844,301.7715759277344,295.1358337402344,298.774169921875,301.7963256835937,283.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079406296834,2.530398646172216e-08,0.0012079152511432,-0.0651802197098732,0.0,0.0,0.0,-0.0175683479756116,60.0,33.40576171875,0.0,-9.948345081056686e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148930372702337e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001133545229095,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001193681091535,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,8.816535410005599e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001193681018776,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0005662202602252,286.07427978515625,294.1499938964844,301.7715759277344,295.1358337402344,298.774169921875,301.7963256835937,283.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079406296834,2.530398646172216e-08,0.0012079152511432,-0.0651802197098732,0.0,0.0,0.0,-0.0175683479756116,60.0,33.40576171875,0.0,-9.948345081056686e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148930372702337e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001134073463617,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001194237338495,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,8.820642688078806e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0001194237265735,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0005664842319674,286.0584411621094,294.1499938964844,301.7110290527344,295.1304931640625,298.8373107910156,301.7546081542969,283.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085009366273,2.5358676936093616e-08,0.0012084756745025,-0.0653225481510162,0.0,0.0,0.0,-0.0175959300249815,60.0,32.2097282409668,0.0,-9.957577873365153e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001134073463617,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001194237338495,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,8.820642688078806e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0001194237265735,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0005664842319674,286.0584411621094,294.1499938964844,301.7110290527344,295.1304931640625,298.8373107910156,301.7546081542969,283.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085009366273,2.5358676936093616e-08,0.0012084756745025,-0.0653225481510162,0.0,0.0,0.0,-0.0175959300249815,60.0,32.2097282409668,0.0,-9.957577873365153e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0001134394988184,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001194575816043,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,8.823142707115039e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001194575743284,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0005666448851116,286.05035400390625,294.1499938964844,301.6796569824219,295.1274108886719,298.86785888671875,301.7276611328125,283.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012088422663509,2.5391987179546053e-08,0.0012088168878108,-0.0654092282056808,0.0,0.0,0.0,-0.0176127292215824,60.0,31.732839584350582,0.0,-9.963203950746904e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001134744597948,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001194943979498,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,8.825861004879698e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0001194943833979,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,0.000566819566302,286.04217529296875,294.1499938964844,301.6475830078125,295.1240539550781,298.897705078125,301.6986999511719,283.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092135148122,2.5428221306356136e-08,0.0012091880198568,-0.0655035227537155,0.0,0.0,0.0,-0.0176310036331415,60.0,31.29752349853516,0.0,-9.969325276415476e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001135534403147,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001195775694213,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,8.832003368297592e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001195775548694,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0005672142724506,286.025634765625,294.1499938964844,301.5816345214844,295.1166381835937,298.95556640625,301.63690185546875,283.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012100527528673,2.5510122014793524e-08,0.0012100272579118,-0.0657166466116905,0.0,0.0,0.0,-0.0176723096519708,60.0,30.51287078857422,0.0,-9.983168069993553e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001135534403147,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001195775694213,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,8.832003368297592e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001195775548694,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0005672142724506,286.025634765625,294.1499938964844,301.5816345214844,295.1166381835937,298.95556640625,301.63690185546875,283.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012100527528673,2.5510122014793524e-08,0.0012100272579118,-0.0657166466116905,0.0,0.0,0.0,-0.0176723096519708,60.0,30.51287078857422,0.0,-9.983168069993553e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001136563296313,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001196859084302,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.840004738885909e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001196858938783,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0005677283043041,286.0088195800781,294.1499938964844,301.5135498046875,295.1083984375,299.010986328125,301.5713806152344,283.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111465912312,2.561688283719832e-08,0.0012111209798604,-0.0659944489598274,0.0,0.0,0.0,-0.0177261512726545,60.0,29.8205795288086,0.0,-1.0001227224165633e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001136563296313,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001196859084302,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.840004738885909e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001196858938783,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,0.0005677283043041,286.0088195800781,294.1499938964844,301.5135498046875,295.1083984375,299.010986328125,301.5713806152344,283.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111465912312,2.561688283719832e-08,0.0012111209798604,-0.0659944489598274,0.0,0.0,0.0,-0.0177261512726545,60.0,29.8205795288086,0.0,-1.0001227224165633e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001138745283242,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001199156831717,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,8.856975182425231e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001199156686197,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0005688184173777,285.9917297363281,294.1499938964844,301.4438171386719,295.0994567871094,299.0638122558594,301.503173828125,283.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134690769016,2.5843567286187863e-08,0.0012134432327002,-0.0665842518210411,0.0,0.0,0.0,-0.0178404748439788,60.0,29.21666145324707,0.0,-1.003962637469158e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001138745283242,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001199156831717,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,8.856975182425231e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001199156686197,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0005688184173777,285.9917297363281,294.1499938964844,301.4438171386719,295.0994567871094,299.0638122558594,301.503173828125,283.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134690769016,2.5843567286187863e-08,0.0012134432327002,-0.0665842518210411,0.0,0.0,0.0,-0.0178404748439788,60.0,29.21666145324707,0.0,-1.003962637469158e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001140658714575,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001201171689899,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,8.87185669853352e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.000120117161714,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0005697743035852,285.9786071777344,294.1499938964844,301.3899230957031,295.0922546386719,299.1021728515625,301.44989013671875,283.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155063450336,2.6042378920010385e-08,0.0012154802680015,-0.0671014711260795,0.0,0.0,0.0,-0.0179407410323619,60.0,28.84319877624512,0.0,-1.007336436487094e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001141210159403,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001201752384076,299.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,8.876145875547081e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001201752311317,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0005700497422367,285.97442626953125,294.1499938964844,301.372802734375,295.0899353027344,299.1139831542969,301.4328918457031,283.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160934275016,2.6099669980794715e-08,0.0012160673504695,-0.0672505125403404,0.0,0.0,0.0,-0.0179696343839168,60.0,28.87892341613769,0.0,-1.0083096668722646e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,0.0001142195469583,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001202789935632,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,8.883808914106339e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001202789862873,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.000570542004425,285.9656982421875,294.1499938964844,301.3369445800781,295.08502197265625,299.1380615234375,301.397216796875,283.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171425623819,2.620202366188096e-08,0.0012171163689345,-0.0675167664885521,0.0,0.0,0.0,-0.0180212575942277,60.0,28.43362045288086,0.0,-1.010049643923594e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001142929249908,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001203562642331,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,8.889515447663143e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001203562496812,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005709085962735,285.9569396972656,294.1499938964844,301.3009338378906,295.0799865722656,299.1615600585937,301.3613586425781,283.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217923592776,2.6278215159436523e-08,0.0012178972829133,-0.0677149593830108,0.0,0.0,0.0,-0.0180596839636564,60.0,28.633434295654297,0.0,-1.0113458159821677e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001143322951975,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001203977226396,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,8.89257644303143e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001203977080876,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.000571105396375,285.9393310546875,294.1499938964844,301.2286071777344,295.0697937011719,299.2065734863281,301.2892761230469,283.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183409417048,2.6318938139979764e-08,0.001218314631842,-0.0678208842873573,0.0,0.0,0.0,-0.0180802233517169,60.0,28.156497955322266,0.0,-1.0120389504209017e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001143322951975,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001203977226396,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,8.89257644303143e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001203977080876,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.000571105396375,285.9393310546875,294.1499938964844,301.2286071777344,295.0697937011719,299.2065734863281,301.2892761230469,283.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183409417048,2.6318938139979764e-08,0.001218314631842,-0.0678208842873573,0.0,0.0,0.0,-0.0180802233517169,60.0,28.156497955322266,0.0,-1.0120389504209017e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001142477631219,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001203086940222,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,8.886000432539731e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001203086867462,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0005706832162104,285.921630859375,294.1499938964844,301.1562805175781,295.0594787597656,299.2490234375,301.21710205078125,284.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217438140884,2.6230804195392924e-08,0.0012174118310213,-0.0675916299223899,0.0,0.0,0.0,-0.0180357750505208,60.0,27.700395584106445,0.0,-1.0105391368142592e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001142477631219,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001203086940222,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,8.886000432539731e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001203086867462,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0005706832162104,285.921630859375,294.1499938964844,301.1562805175781,295.0594787597656,299.2490234375,301.21710205078125,284.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217438140884,2.6230804195392924e-08,0.0012174118310213,-0.0675916299223899,0.0,0.0,0.0,-0.0180357750505208,60.0,27.700395584106445,0.0,-1.0105391368142592e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001140881504397,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001201406048494,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,8.87358546606265e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001201405975734,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0005698860622942,285.9039611816406,294.1499938964844,301.0843200683594,295.0491943359375,299.2889099121094,301.14520263671875,284.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157352175563,2.6064601144071275e-08,0.0012157091405242,-0.067159280180931,0.0,0.0,0.0,-0.0179519541561603,60.0,27.241220474243164,0.0,-1.0077138057340562e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001140881504397,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001201406048494,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,8.87358546606265e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001201405975734,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0005698860622942,285.9039611816406,294.1499938964844,301.0843200683594,295.0491943359375,299.2889099121094,301.14520263671875,284.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157352175563,2.6064601144071275e-08,0.0012157091405242,-0.067159280180931,0.0,0.0,0.0,-0.0179519541561603,60.0,27.241220474243164,0.0,-1.0077138057340562e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001138070510933,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001198445897898,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,8.851721213432029e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001198445825139,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0005684820353053,285.88629150390625,294.1499938964844,301.01318359375,295.03912353515625,299.326416015625,301.073974609375,284.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127379886806,2.5772065370688324e-08,0.0012127122608944,-0.0663982182741165,0.0,0.0,0.0,-0.0178044214844703,60.0,26.787572860717773,0.0,-1.0027505936704985e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001138070510933,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001198445897898,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,8.851721213432029e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001198445825139,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0005684820353053,285.88629150390625,294.1499938964844,301.01318359375,295.03912353515625,299.326416015625,301.073974609375,284.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127379886806,2.5772065370688324e-08,0.0012127122608944,-0.0663982182741165,0.0,0.0,0.0,-0.0178044214844703,60.0,26.787572860717773,0.0,-1.0027505936704985e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0001136143109761,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001196416269522,299.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,8.836729830363765e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0001196416196762,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0005675193388015,285.8774719238281,294.1499938964844,300.97802734375,295.03424072265625,299.34429931640625,301.0387878417969,284.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106833746656,2.557152711801791e-08,0.0012106577632948,-0.0658764317631721,0.0,0.0,0.0,-0.0177032854408025,60.0,26.56116104125977,0.0,-9.993552652076688e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001133907644543,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001194062133436,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,8.81934174685739e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001194062060676,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0005664027412422,285.8686828613281,294.1499938964844,300.9432373046875,295.0294494628906,299.36151123046875,301.0039367675781,284.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083002366125,2.5338950493392083e-08,0.0012082748580724,-0.0652712136507034,0.0,0.0,0.0,-0.01758598908782,60.0,26.335081100463867,0.0,-9.95424684901991e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001128945150412,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001188836395158,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,8.780743519309908e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001188836322398,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0005639240262098,285.8512268066406,294.1499938964844,300.8749389648437,295.02032470703125,299.3942565917969,300.9354553222656,284.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030102079734,2.48226932342277e-08,0.0012029854115098,-0.0639275386929512,0.0,0.0,0.0,-0.0173256229609251,60.0,25.88739013671875,0.0,-9.86727570762014e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001128945150412,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001188836395158,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,8.780743519309908e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001188836322398,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0005639240262098,285.8512268066406,294.1499938964844,300.8749389648437,295.02032470703125,299.3942565917969,300.9354553222656,284.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030102079734,2.48226932342277e-08,0.0012029854115098,-0.0639275386929512,0.0,0.0,0.0,-0.0173256229609251,60.0,25.88739013671875,0.0,-9.86727570762014e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001124293848988,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001183938293252,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,8.744565275264904e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001183938147732,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0005616007838398,285.8338928222656,294.1499938964844,300.8087158203125,295.0119323730469,299.4245910644531,300.8688659667969,284.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980514973402,2.4338799420320363e-08,0.0011980271665379,-0.0626677945256233,0.0,0.0,0.0,-0.0170815791934728,60.0,25.45779609680176,0.0,-9.786101884401432e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001124293848988,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001183938293252,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,8.744565275264904e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001183938147732,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0005616007838398,285.8338928222656,294.1499938964844,300.8087158203125,295.0119323730469,299.4245910644531,300.8688659667969,284.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980514973402,2.4338799420320363e-08,0.0011980271665379,-0.0626677945256233,0.0,0.0,0.0,-0.0170815791934728,60.0,25.45779609680176,0.0,-9.786101884401432e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001120684682973,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001180137551273,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,8.716493175597861e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001180137478513,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0005597980343736,285.8167419433594,294.1499938964844,300.7449035644531,295.0044860839844,299.452880859375,300.8041076660156,284.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942028068006,2.3963286466255344e-08,0.0011941789416596,-0.0616900064051151,0.0,0.0,0.0,-0.0168921910226345,60.0,25.057456970214844,0.0,-9.723340355094481e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001120684682973,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001180137551273,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,8.716493175597861e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001180137478513,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0005597980343736,285.8167419433594,294.1499938964844,300.7449035644531,295.0044860839844,299.452880859375,300.8041076660156,284.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942028068006,2.3963286466255344e-08,0.0011941789416596,-0.0616900064051151,0.0,0.0,0.0,-0.0168921910226345,60.0,25.057456970214844,0.0,-9.723340355094481e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.000111796776764,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.000117727649922,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,8.695360884303227e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.000117727642646,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0005584409809671,285.80242919921875,294.1499938964844,300.69354248046875,294.9990539550781,299.4750366210937,300.7516784667969,284.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011913070920854,2.3680598815190024e-08,0.0011912833433598,-0.0609537996351718,0.0,0.0,0.0,-0.0167496278882026,60.0,24.7518253326416,0.0,-9.6762256873717e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0001117452411563,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001176733785541,299.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,8.691352559253573e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0001176733712782,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0005581835866905,285.7997131347656,294.1499938964844,300.6839904785156,294.99810791015625,299.4791259765625,300.7418518066406,284.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907574953511,2.3626979483992727e-08,0.0011907338630408,-0.0608141496777534,0.0,0.0,0.0,-0.0167225841432809,60.0,24.69645118713379,0.0,-9.667302691696025e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
