time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0001115862905862,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001175059951492,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,8.678989252075553e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,0.0001175059878733,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0005573896341957,285.7912902832031,294.1499938964844,300.6547546386719,294.99542236328125,299.49151611328125,300.71173095703125,284.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890621390193,2.3461595333174052e-08,0.0011890387395396,-0.0603833869099617,0.0,0.0,0.0,-0.0166391730308532,60.0,24.54913711547852,0.0,-9.639804687822109e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0001114323313231,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001173438722616,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,8.66701448103413e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001173438649857,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0005566206527873,285.78289794921875,294.1499938964844,300.6263732910156,294.9930725097656,299.5034484863281,300.6823425292969,284.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874207993969,2.330140524975377e-08,0.0011873975163325,-0.0599661208689212,0.0,0.0,0.0,-0.0165583845227956,60.0,24.40553092956543,0.0,-9.613206941594401e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001111368837882,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001170327450381,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,8.644034096505493e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001170327377622,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0005551449721679,285.7662658691406,294.1499938964844,300.5724792480469,294.989501953125,299.52606201171875,300.6260986328125,284.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842704843729,2.299399071148401e-08,0.0011842475505545,-0.0591652728617191,0.0,0.0,0.0,-0.0164033453911542,60.0,24.134769439697266,0.0,-9.562268132867757e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001111368837882,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001170327450381,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,8.644034096505493e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001170327377622,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0005551449721679,285.7662658691406,294.1499938964844,300.5724792480469,294.989501953125,299.52606201171875,300.6260986328125,284.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842704843729,2.299399071148401e-08,0.0011842475505545,-0.0591652728617191,0.0,0.0,0.0,-0.0164033453911542,60.0,24.134769439697266,0.0,-9.562268132867757e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001108591022784,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001167402224382,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,8.622427412774414e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001167402078863,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0005537574761547,285.74981689453125,294.1499938964844,300.5226745605469,294.9876403808594,299.54705810546875,300.5734558105469,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813085293397,2.2704952584717843e-08,0.0011812858283519,-0.0584121942520141,0.0,0.0,0.0,-0.0162575710564851,60.0,23.88338279724121,0.0,-9.514496923657134e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0001108591022784,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.0001167402224382,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,8.622427412774414e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0001167402078863,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0005537574761547,285.74981689453125,294.1499938964844,300.5226745605469,294.9876403808594,299.54705810546875,300.5734558105469,284.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813085293397,2.2704952584717843e-08,0.0011812858283519,-0.0584121942520141,0.0,0.0,0.0,-0.0162575710564851,60.0,23.88338279724121,0.0,-9.514496923657134e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001105995834222,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001164669301942,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,8.602241723565385e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001164669229183,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0005524612497538,285.7336120605469,294.1499938964844,300.4774169921875,294.9876708984375,299.56658935546875,300.5248413085937,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785413371399,2.2434912594349044e-08,0.0011785188689827,-0.0577085278928279,0.0,0.0,0.0,-0.016121381893754,60.0,23.65047073364257,0.0,-9.469974315834406e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001105995834222,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001164669301942,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,8.602241723565385e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001164669229183,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0005524612497538,285.7336120605469,294.1499938964844,300.4774169921875,294.9876708984375,299.56658935546875,300.5248413085937,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785413371399,2.2434912594349044e-08,0.0011785188689827,-0.0577085278928279,0.0,0.0,0.0,-0.016121381893754,60.0,23.65047073364257,0.0,-9.469974315834406e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001103573958971,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001162118933279,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,8.583404269302264e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.000116211886052,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0005512515781447,285.71759033203125,294.1499938964844,300.4371032714844,294.98980712890625,299.5848083496094,300.4806213378906,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759587796404,2.218290440225701e-08,0.001175936544314,-0.0570517741143703,0.0,0.0,0.0,-0.0159942843019962,60.0,23.435436248779297,0.0,-9.42851841045922e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001103573958971,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001162118933279,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,8.583404269302264e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.000116211886052,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0005512515781447,285.71759033203125,294.1499938964844,300.4371032714844,294.98980712890625,299.5848083496094,300.4806213378906,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759587796404,2.218290440225701e-08,0.001175936544314,-0.0570517741143703,0.0,0.0,0.0,-0.0159942843019962,60.0,23.435436248779297,0.0,-9.42851841045922e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0001102427850128,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.000116091199743,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,8.574489766033366e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001160911924671,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0005506791640073,285.7096862792969,294.1499938964844,300.4189147949219,294.9917297363281,299.593505859375,300.4601745605469,284.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747366515919,2.2063638027702843e-08,0.0011747146490961,-0.0567409321665763,0.0,0.0,0.0,-0.0159341339021921,60.0,23.33420753479004,0.0,-9.408930168319785e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001101351299439,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001159778330475,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,8.566115866415203e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0001159778257715,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0005501414416357,285.7018127441406,294.1499938964844,300.40216064453125,294.9942321777344,299.6018981933594,300.4410400390625,284.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735886801034,2.195161030726922e-08,0.0011735667940229,-0.0564489401876926,0.0,0.0,0.0,-0.0158776361495256,60.0,23.237594604492188,0.0,-9.390549848831142e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001099423607229,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.00011577483383,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,8.551122300559655e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0001157748265541,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.0005491786287166,285.686279296875,294.1499938964844,300.3729858398437,295.00115966796875,299.617919921875,300.4070739746094,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715326691046,2.1750992118541035e-08,0.0011715108994394,-0.0559260062873363,0.0,0.0,0.0,-0.0157764554023742,60.0,23.059370040893555,0.0,-9.357678720789409e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001099423607229,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.00011577483383,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,8.551122300559655e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0001157748265541,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.0005491786287166,285.686279296875,294.1499938964844,300.3729858398437,295.00115966796875,299.617919921875,300.4070739746094,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715326691046,2.1750992118541035e-08,0.0011715108994394,-0.0559260062873363,0.0,0.0,0.0,-0.0157764554023742,60.0,23.059370040893555,0.0,-9.357678720789409e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001097776330425,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001156013604486,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,8.538309339201078e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001156013531726,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0005483558634296,285.6709899902344,294.1499938964844,300.3500061035156,295.01080322265625,299.6330871582031,300.37823486328125,284.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697752634063,2.1579538156402133e-08,0.0011697537265717,-0.055479060858488,0.0,0.0,0.0,-0.0156899839639663,60.0,22.898876190185547,0.0,-9.329632177923489e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001097776330425,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001156013604486,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,8.538309339201078e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001156013531726,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0005483558634296,285.6709899902344,294.1499938964844,300.3500061035156,295.01080322265625,299.6330871582031,300.37823486328125,284.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697752634063,2.1579538156402133e-08,0.0011697537265717,-0.055479060858488,0.0,0.0,0.0,-0.0156899839639663,60.0,22.898876190185547,0.0,-9.329632177923489e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001096476553357,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001154644851339,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.528198668500409e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.000115464477858,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,0.0005477066733874,285.65594482421875,294.1499938964844,300.33056640625,295.0219421386719,299.6474914550781,300.3543701171875,284.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683888733386,2.1444220621447133e-08,0.0011683674529194,-0.0551262907683849,0.0,0.0,0.0,-0.0156217394396662,60.0,22.75696182250977,0.0,-9.307526482871253e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001096476553357,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001154644851339,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.528198668500409e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.000115464477858,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152038574219,0.0,0.0,0.0005477066733874,285.65594482421875,294.1499938964844,300.33056640625,295.0219421386719,299.6474914550781,300.3543701171875,284.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683888733386,2.1444220621447133e-08,0.0011683674529194,-0.0551262907683849,0.0,0.0,0.0,-0.0156217394396662,60.0,22.75696182250977,0.0,-9.307526482871253e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0001095487459679,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001153603225247,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,8.520505070919171e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001153603152488,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0005472127231769,285.6423034667969,294.1499938964844,300.31317138671875,295.0321960449219,299.6601257324219,300.3348693847656,284.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673332192003,2.1341227451898703e-08,0.0011673119151964,-0.0548577755689621,0.0,0.0,0.0,-0.015569794923067,60.0,22.638715744018555,0.0,-9.290718594456848e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001095412881113,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.0001153524717665,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,8.51992517709732e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001153524644905,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0005471754702739,285.64111328125,294.1499938964844,300.3116760253906,295.0331115722656,299.66119384765625,300.333251953125,284.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672535911202,2.1333459443440013e-08,0.0011672322871163,-0.0548375211656093,0.0,0.0,0.0,-0.0155658768489956,60.0,22.6289176940918,0.0,-9.289451696758989e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001094967956305,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001153056145994,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,8.516464004060254e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001153056073235,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0005469532334245,285.6337890625,294.1499938964844,300.3024597167969,295.0386962890625,299.6678161621094,300.3232727050781,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667790822684,2.1287117846213732e-08,0.0011667577782645,-0.0547166988253593,0.0,0.0,0.0,-0.0155425071716308,60.0,22.569185256958008,0.0,-9.281894364221445e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001094590043067,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001152658223873,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,8.513524517184123e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001152658151113,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0005467645241878,285.62652587890625,294.1499938964844,300.2933654785156,295.0443115234375,299.6742553710937,300.3135986328125,284.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166375586763,2.1247744896868426e-08,0.0011663542827591,-0.0546140447258949,0.0,0.0,0.0,-0.0155226495116949,60.0,22.512353897094727,0.0,-9.275476742232058e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001093999671866,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001152036493294,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,8.508931932738051e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001152036420535,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0005464697023853,285.6122131347656,294.1499938964844,300.2755126953125,295.05548095703125,299.6866760253906,300.294921875,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657448485493,2.1186203014167404e-08,0.0011657236609607,-0.0544535890221595,0.0,0.0,0.0,-0.0154916122555732,60.0,22.40686798095703,0.0,-9.265448852602277e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001093999671866,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001152036493294,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,8.508931932738051e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001152036420535,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0005464697023853,285.6122131347656,294.1499938964844,300.2755126953125,295.05548095703125,299.6866760253906,300.294921875,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657448485493,2.1186203014167404e-08,0.0011657236609607,-0.0544535890221595,0.0,0.0,0.0,-0.0154916122555732,60.0,22.40686798095703,0.0,-9.265448852602277e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.000109358690679,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001151601827587,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,8.505721052642912e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001151601754827,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0005462636472657,285.5981140136719,294.1499938964844,300.25811767578125,295.0665588378906,299.698486328125,300.27691650390625,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653034016489,2.1143138795309824e-08,0.0011652822140604,-0.0543413050472736,0.0,0.0,0.0,-0.015469891950488,60.0,22.310775756835938,0.0,-9.25843508525759e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.000109358690679,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001151601827587,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,8.505721052642912e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001151601754827,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0005462636472657,285.5981140136719,294.1499938964844,300.25811767578125,295.0665588378906,299.698486328125,300.27691650390625,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653034016489,2.1143138795309824e-08,0.0011652822140604,-0.0543413050472736,0.0,0.0,0.0,-0.015469891950488,60.0,22.310775756835938,0.0,-9.25843508525759e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001093336031772,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001151337564806,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,8.503769640810788e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001151337492046,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0005461383843794,285.5843200683594,294.1499938964844,300.2411499023437,295.0775756835937,299.7096862792969,300.25946044921875,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650344822555,2.111690378114872e-08,0.0011650134110823,-0.0542729012668132,0.0,0.0,0.0,-0.0154566615819931,60.0,22.22361946105957,0.0,-9.254163302330198e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001093336031772,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001151337564806,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,8.503769640810788e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001151337492046,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0005461383843794,285.5843200683594,294.1499938964844,300.2411499023437,295.0775756835937,299.7096862792969,300.25946044921875,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650344822555,2.111690378114872e-08,0.0011650134110823,-0.0542729012668132,0.0,0.0,0.0,-0.0154566615819931,60.0,22.22361946105957,0.0,-9.254163302330198e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0001093212267733,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001151207252405,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,8.50280630402267e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001151207179646,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0005460766260512,285.5707702636719,294.1499938964844,300.2245178222656,295.0884094238281,299.72027587890625,300.242431640625,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164901186712,2.110389374365696e-08,0.0011648801155388,-0.0542389750480651,0.0,0.0,0.0,-0.0154500994831323,60.0,22.14426612854004,0.0,-9.252045884977633e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0001093212267733,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001151207252405,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,8.50280630402267e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0001151207179646,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0005460766260512,285.5707702636719,294.1499938964844,300.2245178222656,295.0884094238281,299.72027587890625,300.242431640625,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164901186712,2.110389374365696e-08,0.0011648801155388,-0.0542389750480651,0.0,0.0,0.0,-0.0154500994831323,60.0,22.14426612854004,0.0,-9.252045884977633e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001093188911909,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0001151182586909,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,8.502623677486554e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001151182514149,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.000546064984519,285.5640869140625,294.1499938964844,300.2163391113281,295.09375,299.725341796875,300.2340393066406,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648755753412,2.110139085687024e-08,0.001164854504168,-0.0542324483394622,0.0,0.0,0.0,-0.0154488375410437,60.0,22.10717391967773,0.0,-9.251638033447308e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001093189202947,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0001151182877947,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,8.502625860273838e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001151182805188,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0005460652173496,285.5574645996094,294.1499938964844,300.208251953125,295.0990600585937,299.7303161621094,300.22576904296875,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648752260953,2.1101350000662933e-08,0.0011648540385067,-0.0542323440313339,0.0,0.0,0.0,-0.0154488170519471,60.0,22.0716609954834,0.0,-9.251631638562685e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001093246828531,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001151243559434,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,8.50307333166711e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001151243486674,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0005460940301418,285.5444641113281,294.1499938964844,300.1922607421875,295.1094665527344,299.7397766113281,300.2094421386719,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649350635707,2.110720132009192e-08,0.0011649139923974,-0.0542475990951061,0.0,0.0,0.0,-0.0154517674818634,60.0,22.00498962402344,0.0,-9.252583765828605e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001093246828531,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001151243559434,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,8.50307333166711e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0001151243486674,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0005460940301418,285.5444641113281,294.1499938964844,300.1922607421875,295.1094665527344,299.7397766113281,300.2094421386719,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649350635707,2.110720132009192e-08,0.0011649139923974,-0.0542475990951061,0.0,0.0,0.0,-0.0154517674818634,60.0,22.00498962402344,0.0,-9.252583765828605e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001093362225219,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001151365067926,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,8.503970457240939e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001151364995166,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0005461517721414,285.5317077636719,294.1499938964844,300.1764831542969,295.1195678710937,299.7487487792969,300.1933898925781,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650566011667,2.111906916013595e-08,0.0011650355299934,-0.0542785413563251,0.0,0.0,0.0,-0.0154577521607279,60.0,21.94342613220215,0.0,-9.254515731527137e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0001093362225219,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0001151365067926,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,8.503970457240939e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001151364995166,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0005461517721414,285.5317077636719,294.1499938964844,300.1764831542969,295.1195678710937,299.7487487792969,300.1933898925781,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650566011667,2.111906916013595e-08,0.0011650355299934,-0.0542785413563251,0.0,0.0,0.0,-0.0154577521607279,60.0,21.94342613220215,0.0,-9.254515731527137e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001093524260795,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001151535616372,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,8.505229925503954e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0001151535616372,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0005462327972054,285.5192565917969,294.1499938964844,300.16094970703125,295.12939453125,299.7571716308594,300.1775817871094,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652278481051,2.1135777572567352e-08,0.0011652067769318,-0.0543221086263656,0.0,0.0,0.0,-0.0154661796987056,60.0,21.8862533569336,0.0,-9.257236399662361e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001093524260795,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001151535616372,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,8.505229925503954e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0001151535616372,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0005462327972054,285.5192565917969,294.1499938964844,300.16094970703125,295.12939453125,299.7571716308594,300.1775817871094,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652278481051,2.1135777572567352e-08,0.0011652067769318,-0.0543221086263656,0.0,0.0,0.0,-0.0154661796987056,60.0,21.8862533569336,0.0,-9.257236399662361e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001093723476515,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.000115174545499,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,8.506778976880014e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.000115174538223,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0005463323905132,285.5070495605469,294.1499938964844,300.14556884765625,295.1388244628906,299.76513671875,300.1619567871094,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654387926682,2.1156363771979162e-08,0.0011654176050797,-0.0543757863342762,0.0,0.0,0.0,-0.0154765611514449,60.0,21.83287239074707,0.0,-9.260588740289677e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
