time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001093723476515,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,0.000115174545499,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,8.506778976880014e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.000115174538223,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0005463323905132,285.5070495605469,294.1499938964844,300.14556884765625,295.1388244628906,299.76513671875,300.1619567871094,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654387926682,2.1156363771979162e-08,0.0011654176050797,-0.0543757863342762,0.0,0.0,0.0,-0.0154765611514449,60.0,21.83287239074707,0.0,-9.260588740289677e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0001093834580387,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001151862452388,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,8.507643360644579e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001151862379629,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0005463879206217,285.50103759765625,294.1499938964844,300.137939453125,295.14337158203125,299.7689819335937,300.1542053222656,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655564885586,2.116784969530272e-08,0.00116553530097,-0.0544057339429855,0.0,0.0,0.0,-0.015482353977859,60.0,21.807126998901367,0.0,-9.262459599312933e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0001093955652322,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0001151989854406,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,8.508584141964093e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001151989781646,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0005464483983814,285.4950866699219,294.1499938964844,300.1303100585937,295.1478271484375,299.7726745605469,300.1465148925781,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656848946586,2.118036768194997e-08,0.00116566370707,-0.0544383749365806,0.0,0.0,0.0,-0.0154886683449149,60.0,21.78240966796875,0.0,-9.264498146421829e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001094294493668,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001152346667367,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,8.51121949381195e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001152346594608,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0005466177826747,285.48345947265625,294.1499938964844,300.1151428222656,295.1564025878906,299.7796630859375,300.1311950683594,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660445015877,2.121547559852388e-08,0.0011660233139991,-0.0545299090445041,0.0,0.0,0.0,-0.0155063737183809,60.0,21.73606300354004,0.0,-9.270217304901965e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001094294493668,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001152346667367,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,8.51121949381195e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001152346594608,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0005466177826747,285.48345947265625,294.1499938964844,300.1151428222656,295.1564025878906,299.7796630859375,300.1311950683594,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660445015877,2.121547559852388e-08,0.0011660233139991,-0.0545299090445041,0.0,0.0,0.0,-0.0155063737183809,60.0,21.73606300354004,0.0,-9.270217304901965e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001094670296879,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001152742406702,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,8.514141518389806e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001152742333943,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0005468055605888,285.4720458984375,294.1499938964844,300.1000061035156,295.1644592285156,299.7862854003906,300.1159362792969,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166442874819,2.125442399858457e-08,0.0011664215708151,-0.0546314641833305,0.0,0.0,0.0,-0.0155260134488344,60.0,21.691865921020508,0.0,-9.276565293703245e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001094670296879,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001152742406702,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,8.514141518389806e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001152742333943,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0005468055605888,285.4720458984375,294.1499938964844,300.1000061035156,295.1644592285156,299.7862854003906,300.1159362792969,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166442874819,2.125442399858457e-08,0.0011664215708151,-0.0546314641833305,0.0,0.0,0.0,-0.0155260134488344,60.0,21.691865921020508,0.0,-9.276565293703245e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001095663610612,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001153788325609,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,8.521866402588785e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001153788325609,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0005473017808981,285.4609375,294.1499938964844,300.0848693847656,295.1719665527344,299.7923889160156,300.1007080078125,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675006244331,2.135758236931906e-08,0.0011674793204292,-0.0549004189670085,0.0,0.0,0.0,-0.0155780427157878,60.0,21.656185150146484,0.0,-9.293387392972364e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001095663610612,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001153788325609,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,8.521866402588785e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001153788325609,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0005473017808981,285.4609375,294.1499938964844,300.0848693847656,295.1719665527344,299.7923889160156,300.1007080078125,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675006244331,2.135758236931906e-08,0.0011674793204292,-0.0549004189670085,0.0,0.0,0.0,-0.0155780427157878,60.0,21.656185150146484,0.0,-9.293387392972364e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001096895866794,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.000115508591989,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,8.531450293958187e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.000115508591989,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0005479173851199,285.4500732421875,294.1499938964844,300.0697021484375,295.17889404296875,299.7981262207031,300.08544921875,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688126251101,2.148559197223676e-08,0.0011687910882756,-0.055234145373106,0.0,0.0,0.0,-0.0156426038593053,60.0,21.627016067504883,0.0,-9.31428232320286e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001096895866794,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.000115508591989,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,8.531450293958187e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.000115508591989,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0005479173851199,285.4500732421875,294.1499938964844,300.0697021484375,295.17889404296875,299.7981262207031,300.08544921875,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688126251101,2.148559197223676e-08,0.0011687910882756,-0.055234145373106,0.0,0.0,0.0,-0.0156426038593053,60.0,21.627016067504883,0.0,-9.31428232320286e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,0.0001097477943403,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001155698919319,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,8.535977394785732e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001155698846559,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.0005482081905938,285.4447631835937,294.1499938964844,300.06207275390625,295.18212890625,299.8008117675781,300.07781982421875,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694316053763,2.1546053829979428e-08,0.0011694100685417,-0.0553917698562145,0.0,0.0,0.0,-0.0156730934977531,60.0,21.613689422607425,0.0,-9.324160288315397e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001097993445,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0001156241705757,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,8.539986447431147e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0001156241632997,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0005484657012857,285.43951416015625,294.1499938964844,300.054443359375,295.1851806640625,299.8033752441406,300.0701599121094,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169980270788,2.159959500147579e-08,0.0011699587339535,-0.0555313453078269,0.0,0.0,0.0,-0.0157000962644815,60.0,21.600208282470703,0.0,-9.332911332649021e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001098776920116,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0001157066726591,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,8.546080061933026e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001157066653831,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0005488571478053,285.42919921875,294.1499938964844,300.0390625,295.1908264160156,299.8082580566406,300.0548095703125,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708145029842,2.1680943262936125e-08,0.0011707928497344,-0.0557434074580669,0.0,0.0,0.0,-0.0157411247491836,60.0,21.5711727142334,0.0,-9.346215534833392e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001098776920116,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0001157066726591,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,8.546080061933026e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001157066653831,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.0005488571478053,285.42919921875,294.1499938964844,300.0390625,295.1908264160156,299.8082580566406,300.0548095703125,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708145029842,2.1680943262936125e-08,0.0011707928497344,-0.0557434074580669,0.0,0.0,0.0,-0.0157411247491836,60.0,21.5711727142334,0.0,-9.346215534833392e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001099127184716,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0001157435617642,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,8.548803452868015e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001157435544882,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0005490321782417,285.419189453125,294.1499938964844,300.02349853515625,295.1957092285156,299.8127136230469,300.0393371582031,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711865663528,2.1717248444019788e-08,0.0011711649131029,-0.055838044732809,0.0,0.0,0.0,-0.0157594364136457,60.0,21.537254333496094,0.0,-9.352155672104345e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001099127184716,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0001157435617642,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,8.548803452868015e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001157435544882,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0005490321782417,285.419189453125,294.1499938964844,300.02349853515625,295.1957092285156,299.8127136230469,300.0393371582031,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711865663528,2.1717248444019788e-08,0.0011711649131029,-0.055838044732809,0.0,0.0,0.0,-0.0157594364136457,60.0,21.537254333496094,0.0,-9.352155672104345e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0001099044675356,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001157348669948,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,8.548161713406444e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001157348597189,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0005489910254254,285.409423828125,294.1499938964844,300.0077514648437,295.1998596191406,299.8167419433594,300.02374267578125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710975086316,2.1708547848220405e-08,0.0011710758553817,-0.0558153688907623,0.0,0.0,0.0,-0.0157550480216741,60.0,21.497148513793945,0.0,-9.35073245500462e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,0.0001099044675356,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001157348669948,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,8.548161713406444e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0001157348597189,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0005489910254254,285.409423828125,294.1499938964844,300.0077514648437,295.1998596191406,299.8167419433594,300.02374267578125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710975086316,2.1708547848220405e-08,0.0011710758553817,-0.0558153688907623,0.0,0.0,0.0,-0.0157550480216741,60.0,21.497148513793945,0.0,-9.35073245500462e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001098578723031,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001156857979367,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,8.544536831323057e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001156857906607,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0005487583694048,285.39996337890625,294.1499938964844,299.99176025390625,295.20318603515625,299.8203430175781,300.0079345703125,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705998331308,2.1659976923160684e-08,0.0011705781798809,-0.0556887537240982,0.0,0.0,0.0,-0.0157305523753166,60.0,21.450584411621094,0.0,-9.342785745047877e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001098578723031,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001156857979367,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,8.544536831323057e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001156857906607,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0005487583694048,285.39996337890625,294.1499938964844,299.99176025390625,295.20318603515625,299.8203430175781,300.0079345703125,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705998331308,2.1659976923160684e-08,0.0011705781798809,-0.0556887537240982,0.0,0.0,0.0,-0.0157305523753166,60.0,21.450584411621094,0.0,-9.342785745047877e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.000109821485239,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0001156474754679,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,8.541705756215379e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.000115647468192,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0005485765868797,285.3953857421875,294.1499938964844,299.983642578125,295.2045288085937,299.82196044921875,299.9999694824219,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702113552019,2.1622081902705762e-08,0.001170189701952,-0.0555899664759635,0.0,0.0,0.0,-0.0157114397734403,60.0,21.424781799316406,0.0,-9.33658768076384e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001097804997698,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0001156043144874,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,8.538518159184605e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001156043144874,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.000548371928744,285.3908386230469,294.1499938964844,299.9754638671875,295.2056579589844,299.823486328125,299.9919128417969,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697737500071,2.1579410258709692e-08,0.0011697522131726,-0.0554787293076515,0.0,0.0,0.0,-0.0156899169087409,60.0,21.397855758666992,0.0,-9.329611572184149e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001096885389415,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001155074714915,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,8.531365165254101e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001155074642156,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0005479126120917,285.3819580078125,294.1499938964844,299.9588623046875,295.20721435546875,299.8262939453125,299.9756774902344,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168793416582,2.1483671730493373e-08,0.0011687718797475,-0.0552291423082351,0.0,0.0,0.0,-0.0156416371464729,60.0,21.34150695800781,0.0,-9.31396897385639e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001096885389415,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001155074714915,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,8.531365165254101e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001155074642156,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0005479126120917,285.3819580078125,294.1499938964844,299.9588623046875,295.20721435546875,299.8262939453125,299.9756774902344,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168793416582,2.1483671730493373e-08,0.0011687718797475,-0.0552291423082351,0.0,0.0,0.0,-0.0156416371464729,60.0,21.34150695800781,0.0,-9.31396897385639e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001095840489142,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001153974371845,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,8.523237920599058e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0001153974299086,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0005473907222039,285.3733825683594,294.1499938964844,299.94189453125,295.2078552246094,299.8286437988281,299.9591064453125,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676787398755,2.137491073028741e-08,0.0011676573194563,-0.0549455918371677,0.0,0.0,0.0,-0.0155867841094732,60.0,21.281322479248047,0.0,-9.296213931975217e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001095840489142,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001153974371845,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,8.523237920599058e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0001153974299086,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0005473907222039,285.3733825683594,294.1499938964844,299.94189453125,295.2078552246094,299.8286437988281,299.9591064453125,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676787398755,2.137491073028741e-08,0.0011676573194563,-0.0549455918371677,0.0,0.0,0.0,-0.0155867841094732,60.0,21.281322479248047,0.0,-9.296213931975217e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001094758627004,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001152835102402,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,8.514822548022494e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001152835029643,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0005468503804877,285.3650817871094,294.1499938964844,299.92449951171875,295.20751953125,299.8305969238281,299.9421691894531,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665248312056,2.1262307470237832e-08,0.0011665035272017,-0.0546520128846168,0.0,0.0,0.0,-0.0155299948528409,60.0,21.218738555908203,0.0,-9.277849954969497e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.0001094758627004,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001152835102402,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,8.514822548022494e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001152835029643,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0005468503804877,285.3650817871094,294.1499938964844,299.92449951171875,295.20751953125,299.8305969238281,299.9421691894531,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665248312056,2.1262307470237832e-08,0.0011665035272017,-0.0546520128846168,0.0,0.0,0.0,-0.0155299948528409,60.0,21.218738555908203,0.0,-9.277849954969497e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001093668470275,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.000115168710181,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,8.506343147018924e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000115168710181,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0005463059060275,285.3570556640625,294.1499938964844,299.9066467285156,295.20611572265625,299.8321533203125,299.9248352050781,285.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653621913865,2.1148848006191656e-08,0.0011653410037979,-0.0543561875820159,0.0,0.0,0.0,-0.0154727725312113,60.0,21.15430450439453,0.0,-9.259364475155962e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,0.0001093668470275,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.000115168710181,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,8.506343147018924e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000115168710181,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0005463059060275,285.3570556640625,294.1499938964844,299.9066467285156,295.20611572265625,299.8321533203125,299.9248352050781,285.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653621913865,2.1148848006191656e-08,0.0011653410037979,-0.0543561875820159,0.0,0.0,0.0,-0.0154727725312113,60.0,21.15430450439453,0.0,-9.259364475155962e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001093124228646,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0001151113974628,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,8.502109994878992e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001151113901869,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.000546034076251,285.3531799316406,294.1499938964844,299.8975524902344,295.2050476074219,299.8327331542969,299.9159851074219,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647817445918,2.109220176294002e-08,0.0011647605570033,-0.0542084872722625,0.0,0.0,0.0,-0.015444204211235,60.0,21.1213436126709,0.0,-9.250142340988533e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,0.0001092581442208,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001150542375398,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,8.497887756675482e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,0.0001150542302639,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0005457629449665,285.349365234375,294.1499938964844,299.8883056640625,295.20367431640625,299.8332214355469,299.9070129394531,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642028111964,2.103570828637657e-08,0.0011641817400231,-0.0540611818432807,0.0,0.0,0.0,-0.0154157131910324,60.0,21.08807373046875,0.0,-9.240950049616005e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001091500598704,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.0001149404197349,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,8.489481115248054e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001149404197349,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0005452231853269,285.3419189453125,294.1499938964844,299.86944580078125,295.2001037597656,299.8339538574219,299.8887939453125,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630500666797,2.09232222658784e-08,0.0011630291119217,-0.0537678711116313,0.0,0.0,0.0,-0.0153589826077222,60.0,21.02077293395996,0.0,-9.222659258512068e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001091500598704,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.0001149404197349,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,8.489481115248054e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.0001149404197349,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0005452231853269,285.3419189453125,294.1499938964844,299.86944580078125,295.2001037597656,299.8339538574219,299.8887939453125,285.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630500666797,2.09232222658784e-08,0.0011630291119217,-0.0537678711116313,0.0,0.0,0.0,-0.0153589826077222,60.0,21.02077293395996,0.0,-9.222659258512068e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001090422956622,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.000114826936624,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,8.481099212076515e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.000114826936624,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0005446849390864,285.3347473144531,294.1499938964844,299.8500061035156,295.1953430175781,299.83428955078125,299.8700561523437,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619006982073,2.08110648713955e-08,0.0011618798598647,-0.0534753985702991,0.0,0.0,0.0,-0.0153024177998304,60.0,20.95154571533203,0.0,-9.20444094276718e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,0.0001090422956622,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.000114826936624,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,8.481099212076515e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.000114826936624,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0005446849390864,285.3347473144531,294.1499938964844,299.8500061035156,295.1953430175781,299.83428955078125,299.8700561523437,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619006982073,2.08110648713955e-08,0.0011618798598647,-0.0534753985702991,0.0,0.0,0.0,-0.0153024177998304,60.0,20.95154571533203,0.0,-9.20444094276718e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001089396828319,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001147188813774,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,8.473117486573756e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001147188741015,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.000544172420632,285.3278503417969,294.1499938964844,299.8302001953125,295.189697265625,299.8341979980469,299.850830078125,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608062777668,2.0704266745497083e-08,0.0011607855558395,-0.0531968884170055,0.0,0.0,0.0,-0.0152485547587275,60.0,20.88129997253418,0.0,-9.187108673813785e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001089396828319,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001147188813774,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,8.473117486573756e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001147188741015,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.000544172420632,285.3278503417969,294.1499938964844,299.8302001953125,295.189697265625,299.8341979980469,299.850830078125,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608062777668,2.0704266745497083e-08,0.0011607855558395,-0.0531968884170055,0.0,0.0,0.0,-0.0152485547587275,60.0,20.88129997253418,0.0,-9.187108673813785e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
