time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.000108846463263,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001146207068813,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,8.46586626721546e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001146207068813,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0005437067593447,285.3211975097656,294.1499938964844,299.81024169921875,295.1834411621094,299.8337097167969,299.8313293457031,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598118580877,2.060723502950168e-08,0.0011597912525758,-0.0529438406229019,0.0,0.0,0.0,-0.0151996184140443,60.0,20.811185836791992,0.0,-9.17137654710132e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.000108846463263,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001146207068813,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,8.46586626721546e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001146207068813,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0005437067593447,285.3211975097656,294.1499938964844,299.81024169921875,295.1834411621094,299.8337097167969,299.8313293457031,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598118580877,2.060723502950168e-08,0.0011597912525758,-0.0529438406229019,0.0,0.0,0.0,-0.0151996184140443,60.0,20.811185836791992,0.0,-9.17137654710132e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0001088029894162,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.000114574933832,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,8.46248512971215e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.000114574926556,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0005434896447695,285.3180236816406,294.1499938964844,299.8002319335937,295.1800842285156,299.833251953125,299.8214416503906,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593482922762,2.05619841153748e-08,0.0011593276867642,-0.0528258271515369,0.0,0.0,0.0,-0.015176797285676,60.0,20.77630043029785,0.0,-9.164044456611009e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001087601485778,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001145298156188,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,8.459152741124853e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0001145298083429,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.000543275673408,285.31494140625,294.1499938964844,299.7901611328125,295.1766357421875,299.83270263671875,299.8115539550781,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588914785534,2.051739045327849e-08,0.0011588709894567,-0.0527095235884189,0.0,0.0,0.0,-0.0151543077081441,60.0,20.74150657653809,0.0,-9.156821079159273e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0001086754273273,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0001144405978266,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,8.452562906313688e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001144405978266,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0005428525619208,285.308837890625,294.1499938964844,299.7699890136719,295.1693115234375,299.8313903808594,299.7916564941406,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579875135794,2.0429203217986472e-08,0.0011579671408981,-0.0524795204401016,0.0,0.0,0.0,-0.0151098305359482,60.0,20.67196083068848,0.0,-9.142545565055117e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,0.0001086754273273,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0001144405978266,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,8.452562906313688e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001144405978266,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0005428525619208,285.308837890625,294.1499938964844,299.7699890136719,295.1693115234375,299.8313903808594,299.7916564941406,285.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579875135794,2.0429203217986472e-08,0.0011579671408981,-0.0524795204401016,0.0,0.0,0.0,-0.0151098305359482,60.0,20.67196083068848,0.0,-9.142545565055117e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0001085900439647,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0001143506815424,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,8.445921412203461e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001143506742664,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0005424260743893,285.30303955078125,294.1499938964844,299.7497253417969,295.1615295410156,299.82965087890625,299.7716369628906,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570766801014,2.034032320352708e-08,0.0011570563074201,-0.0522477030754089,0.0,0.0,0.0,-0.0150650050491094,60.0,20.601945877075195,0.0,-9.128169153882484e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0001085900439647,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0001143506815424,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,8.445921412203461e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001143506742664,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0005424260743893,285.30303955078125,294.1499938964844,299.7497253417969,295.1615295410156,299.82965087890625,299.7716369628906,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570766801014,2.034032320352708e-08,0.0011570563074201,-0.0522477030754089,0.0,0.0,0.0,-0.0150650050491094,60.0,20.601945877075195,0.0,-9.128169153882484e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001084994946722,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001142553228419,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,8.438878285232931e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0001142553228419,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.000541973800864,285.2975158691406,294.1499938964844,299.7293701171875,295.15338134765625,299.8275451660156,299.7514953613281,285.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561108985915,2.0246076815055858e-08,0.0011560906423255,-0.0520018860697746,0.0,0.0,0.0,-0.0150174731388688,60.0,20.531099319458008,0.0,-9.112937249255992e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001084994946722,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001142553228419,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,8.438878285232931e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0001142553228419,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.000541973800864,285.2975158691406,294.1499938964844,299.7293701171875,295.15338134765625,299.8275451660156,299.7514953613281,285.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561108985915,2.0246076815055858e-08,0.0011560906423255,-0.0520018860697746,0.0,0.0,0.0,-0.0150174731388688,60.0,20.531099319458008,0.0,-9.112937249255992e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.000108400148747,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0001141507091233,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,8.431151218246669e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001141507091233,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0005414776387624,285.2922668457031,294.1499938964844,299.7089538574219,295.14483642578125,299.8250732421875,299.7312927246094,285.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550514027476,2.0142692847002763e-08,0.0011550312628969,-0.0517322160303592,0.0,0.0,0.0,-0.0149653321132063,60.0,20.458919525146484,0.0,-9.096243047679309e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.000108400148747,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0001141507091233,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,8.431151218246669e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001141507091233,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0005414776387624,285.2922668457031,294.1499938964844,299.7089538574219,295.14483642578125,299.8250732421875,299.7312927246094,285.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550514027476,2.0142692847002763e-08,0.0011550312628969,-0.0517322160303592,0.0,0.0,0.0,-0.0149653321132063,60.0,20.458919525146484,0.0,-9.096243047679309e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001083448514691,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,0.0001140924723586,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,8.426849672105163e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001140924723586,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0005412014434114,285.2897644042969,294.1499938964844,299.69873046875,295.14044189453125,299.8236389160156,299.7211608886719,285.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544611770659,2.0085145990833563e-08,0.0011544411536306,-0.051582109183073,0.0,0.0,0.0,-0.0149363074451684,60.0,20.421964645385746,0.0,-9.08695696466566e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,0.0001082875824067,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.0001140321692219,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,8.42239533085376e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0001140321619459,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0005409154109656,285.28729248046875,294.1499938964844,299.6885070800781,295.135986328125,299.8221435546875,299.7110290527344,285.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153849880211,2.0025552771585363e-08,0.0011538298567757,-0.0514266565442085,0.0,0.0,0.0,-0.0149062490090727,60.0,20.384700775146484,0.0,-9.077345453079033e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0001081666996469,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001139048690674,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,8.412992610828951e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001139048690674,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.000540311622899,285.28253173828125,294.1499938964844,299.66796875,295.1268920898437,299.8189697265625,299.6907043457031,285.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525618610903,1.9899774272857943e-08,0.0011525419540703,-0.0510985478758811,0.0,0.0,0.0,-0.0148428194224834,60.0,20.30926322937012,0.0,-9.057077221541476e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0001081666996469,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001139048690674,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,8.412992610828951e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001139048690674,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.000540311622899,285.28253173828125,294.1499938964844,299.66796875,295.1268920898437,299.8189697265625,299.6907043457031,285.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525618610903,1.9899774272857943e-08,0.0011525419540703,-0.0510985478758811,0.0,0.0,0.0,-0.0148428194224834,60.0,20.30926322937012,0.0,-9.057077221541476e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001080288202501,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001137596773332,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,8.402268576901406e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001137596773332,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0005396229680627,285.278076171875,294.1499938964844,299.6474304199219,295.1175842285156,299.8153686523437,299.6703796386719,285.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510920012369,1.9756326352649012e-08,0.0011510722106322,-0.0507243238389492,0.0,0.0,0.0,-0.0147704742848873,60.0,20.231151580810547,0.0,-9.033988135342953e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001080288202501,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001137596773332,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,8.402268576901406e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001137596773332,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0005396229680627,285.278076171875,294.1499938964844,299.6474304199219,295.1175842285156,299.8153686523437,299.6703796386719,285.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510920012369,1.9756326352649012e-08,0.0011510722106322,-0.0507243238389492,0.0,0.0,0.0,-0.0147704742848873,60.0,20.231151580810547,0.0,-9.033988135342953e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001078820932889,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001136051650973,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,8.39085623738356e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001136051650973,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0005388900754041,285.2738342285156,294.1499938964844,299.6268615722656,295.1081237792969,299.8114624023437,299.6500244140625,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495274957269,1.960367868036883e-08,0.0011495079379528,-0.0503260754048824,0.0,0.0,0.0,-0.0146934874355793,60.0,20.15154457092285,0.0,-9.009450963048948e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001078820932889,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001136051650973,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,8.39085623738356e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001136051650973,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0005388900754041,285.2738342285156,294.1499938964844,299.6268615722656,295.1081237792969,299.8114624023437,299.6500244140625,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495274957269,1.960367868036883e-08,0.0011495079379528,-0.0503260754048824,0.0,0.0,0.0,-0.0146934874355793,60.0,20.15154457092285,0.0,-9.009450963048948e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0001077287452062,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001134436824941,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,8.378928760066628e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001134436752181,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0005381241207942,285.2698974609375,294.1499938964844,299.6062927246094,295.0985412597656,299.80718994140625,299.6296691894531,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478927917778,1.9444147625335972e-08,0.0011478732340037,-0.0499098524451255,0.0,0.0,0.0,-0.0146130304783582,60.0,20.070701599121094,0.0,-8.98384371339489e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0001077287452062,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001134436824941,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,8.378928760066628e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001134436752181,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0005381241207942,285.2698974609375,294.1499938964844,299.6062927246094,295.0985412597656,299.80718994140625,299.6296691894531,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478927917778,1.9444147625335972e-08,0.0011478732340037,-0.0499098524451255,0.0,0.0,0.0,-0.0146130304783582,60.0,20.070701599121094,0.0,-8.98384371339489e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001076533226296,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001133642508648,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,8.373062155442312e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001133642508648,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0005377473426051,285.26806640625,294.1499938964844,299.5960388183594,295.0937194824219,299.8048400878906,299.6194763183594,285.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470885947346,1.9365678838312306e-08,0.0011470691533759,-0.0497051104903221,0.0,0.0,0.0,-0.0145734557881951,60.0,20.03034400939941,0.0,-8.97126142263005e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001075794061762,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001132864199462,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,8.367313421331346e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0001132864126702,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0005373781896196,285.2662658691406,294.1499938964844,299.58575439453125,295.0888671875,299.8024597167969,299.6093139648437,285.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463015107437,1.9288787456162043e-08,0.0011462821858003,-0.0495044775307178,0.0,0.0,0.0,-0.0145346811041235,60.0,19.9902286529541,0.0,-8.958939901049234e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001074329993571,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001131322351284,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,8.355925092473626e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001131322351284,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,0.0005366468685679,285.2627258300781,294.1499938964844,299.5652160644531,295.0791931152344,299.7976379394531,299.5889587402344,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447401484474,1.9136470186253973e-08,0.0011447210563346,-0.0491070225834846,0.0,0.0,0.0,-0.0144578600302338,60.0,19.9102725982666,0.0,-8.934557627071626e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001074329993571,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001131322351284,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,8.355925092473626e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001131322351284,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,0.0005366468685679,285.2627258300781,294.1499938964844,299.5652160644531,295.0791931152344,299.7976379394531,299.5889587402344,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447401484474,1.9136470186253973e-08,0.0011447210563346,-0.0491070225834846,0.0,0.0,0.0,-0.0144578600302338,60.0,19.9102725982666,0.0,-8.934557627071626e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001073115563485,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001130043528974,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,8.346479444298893e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001130043528974,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0005360402865335,285.2594299316406,294.1499938964844,299.5447082519531,295.0695495605469,299.7925109863281,299.5686340332031,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434454936534,1.9010121476981112e-08,0.0011434264015406,-0.0487773120403289,0.0,0.0,0.0,-0.014394138008356,60.0,19.83292007446289,0.0,-8.914357607636705e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001073115563485,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001130043528974,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,8.346479444298893e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0001130043528974,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0005360402865335,285.2594299316406,294.1499938964844,299.5447082519531,295.0695495605469,299.7925109863281,299.5686340332031,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434454936534,1.9010121476981112e-08,0.0011434264015406,-0.0487773120403289,0.0,0.0,0.0,-0.014394138008356,60.0,19.83292007446289,0.0,-8.914357607636705e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001072150917025,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0001129027732531,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,8.338976476807147e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0001129027659771,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0005355585017241,285.2563171386719,294.1499938964844,299.5242614746094,295.0599670410156,299.787109375,299.5482788085937,285.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424161493778,1.8909744881057122e-08,0.0011423972900956,-0.0485153645277023,0.0,0.0,0.0,-0.0143435113131999,60.0,19.758827209472656,0.0,-8.898326342432483e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0001072150917025,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0001129027732531,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,8.338976476807147e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0001129027659771,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0005355585017241,285.2563171386719,294.1499938964844,299.5242614746094,295.0599670410156,299.787109375,299.5482788085937,285.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424161493778,1.8909744881057122e-08,0.0011423972900956,-0.0485153645277023,0.0,0.0,0.0,-0.0143435113131999,60.0,19.758827209472656,0.0,-8.898326342432483e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001071391670848,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001128228177549,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,8.333070582011715e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001128228177549,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0005351792788133,285.2536315917969,294.1499938964844,299.5038757324219,295.050537109375,299.7811889648437,299.5279846191406,285.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416068300604,1.883072542341324e-08,0.0011415880871936,-0.0483091436326503,0.0,0.0,0.0,-0.0143036609515547,60.0,19.690000534057617,0.0,-8.88571634050095e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001071391670848,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0001128228177549,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,8.333070582011715e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001128228177549,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0005351792788133,285.2536315917969,294.1499938964844,299.5038757324219,295.050537109375,299.7811889648437,299.5279846191406,285.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416068300604,1.883072542341324e-08,0.0011415880871936,-0.0483091436326503,0.0,0.0,0.0,-0.0143036609515547,60.0,19.690000534057617,0.0,-8.88571634050095e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001071016013156,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0001127832583733,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,8.330148557433859e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0001127832510974,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0005349916173145,285.2523498535156,294.1499938964844,299.4936828613281,295.0458679199219,299.77813720703125,299.5178527832031,285.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412068270146,1.8791624256664363e-08,0.0011411879677325,-0.0482071004807949,0.0,0.0,0.0,-0.0142839439213275,60.0,19.656110763549805,0.0,-8.879479196366449e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001070643193088,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,0.000112743997306,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,8.327248360728845e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001127439900301,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0005348054692149,285.2511291503906,294.1499938964844,299.4835510253906,295.041259765625,299.7750244140625,299.5077514648437,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408091522753,1.8752825070578183e-08,0.0011407904094085,-0.0481058396399021,0.0,0.0,0.0,-0.0142643759027123,60.0,19.62255096435547,0.0,-8.873293211308919e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001069905629265,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001126663264585,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,8.321511995745823e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001126663264585,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0005344370729289,285.24884033203125,294.1499938964844,299.4632873535156,295.0321960449219,299.76861572265625,299.487548828125,285.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400220682844,1.8676063362477183e-08,0.0011400033254176,-0.0479055009782314,0.0,0.0,0.0,-0.014225659891963,60.0,19.55611991882324,0.0,-8.861060507570073e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001069905629265,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001126663264585,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,8.321511995745823e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001126663264585,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0005344370729289,285.24884033203125,294.1499938964844,299.4632873535156,295.0321960449219,299.76861572265625,299.487548828125,285.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400220682844,1.8676063362477183e-08,0.0011400033254176,-0.0479055009782314,0.0,0.0,0.0,-0.014225659891963,60.0,19.55611991882324,0.0,-8.861060507570073e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001069179925252,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0001125898997997,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,8.315866580232978e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001125898997997,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0005340745556168,285.2467346191406,294.1499938964844,299.44317626953125,295.0234069824219,299.761962890625,299.4674377441406,285.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392479063943,1.8600530893309042e-08,0.0011392293963581,-0.0477083623409271,0.0,0.0,0.0,-0.0141875660046935,60.0,19.490942001342773,0.0,-8.849031019053657e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001069179925252,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0001125898997997,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,8.315866580232978e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001125898997997,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.0005340745556168,285.2467346191406,294.1499938964844,299.44317626953125,295.0234069824219,299.761962890625,299.4674377441406,285.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392479063943,1.8600530893309042e-08,0.0011392293963581,-0.0477083623409271,0.0,0.0,0.0,-0.0141875660046935,60.0,19.490942001342773,0.0,-8.849031019053657e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001068463679985,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0001125144772231,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,8.310296107083559e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001125144772231,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0005337168695405,285.244873046875,294.1499938964844,299.4231262207031,295.0149230957031,299.7550354003906,299.4474182128906,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384839890524,1.8525987854900453e-08,0.0011384654790163,-0.0475138090550899,0.0,0.0,0.0,-0.014149971306324,60.0,19.4270076751709,0.0,-8.83716850808014e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
