time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001068463679985,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0001125144772231,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,8.310296107083559e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001125144772231,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0005337168695405,285.244873046875,294.1499938964844,299.4231262207031,295.0149230957031,299.7550354003906,299.4474182128906,285.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384839890524,1.8525987854900453e-08,0.0011384654790163,-0.0475138090550899,0.0,0.0,0.0,-0.014149971306324,60.0,19.4270076751709,0.0,-8.83716850808014e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001067747652996,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001124390764744,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,8.304726361529902e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001124390691984,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0005333592416718,285.24322509765625,294.1499938964844,299.4032287597656,295.0068054199219,299.74786376953125,299.427490234375,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377205373719,1.8451469685487613e-08,0.001137702143751,-0.0473193079233169,0.0,0.0,0.0,-0.0141123896464705,60.0,19.36409378051757,0.0,-8.825316655247661e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0001067747652996,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001124390764744,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,8.304726361529902e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0001124390691984,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0005333592416718,285.24322509765625,294.1499938964844,299.4032287597656,295.0068054199219,299.74786376953125,299.427490234375,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377205373719,1.8451469685487613e-08,0.001137702143751,-0.0473193079233169,0.0,0.0,0.0,-0.0141123896464705,60.0,19.36409378051757,0.0,-8.825316655247661e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0001067397824954,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.000112402231025,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,8.302005153382197e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.000112402231025,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0005331845022737,285.2425231933594,294.1499938964844,299.3933410644531,295.0028686523437,299.744140625,299.4176025390625,285.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373474262654,1.8415059699350426e-08,0.0011373290326446,-0.0472242720425128,0.0,0.0,0.0,-0.0140940267592668,60.0,19.3335018157959,0.0,-8.819529284664895e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001067049888661,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001123655965784,299.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,8.299299224745482e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001123655965784,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0005330107524059,285.2418518066406,294.1499938964844,299.3834533691406,294.99908447265625,299.7403564453125,299.4077453613281,285.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369764106348,1.8378852217892927e-08,0.0011369580170139,-0.0471297614276409,0.0,0.0,0.0,-0.0140757663175463,60.0,19.3032169342041,0.0,-8.81377530959071e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001066359691321,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001122929097618,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.293930295621976e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001122929097618,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0005326659884303,285.2406311035156,294.1499938964844,299.3638610839844,294.9918212890625,299.732666015625,299.3880920410156,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362400837242,1.830701457095074e-08,0.0011362216901034,-0.0469422526657581,0.0,0.0,0.0,-0.0140395350754261,60.0,19.24329376220703,0.0,-8.802365414339874e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001066359691321,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001122929097618,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.293930295621976e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001122929097618,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0005326659884303,285.2406311035156,294.1499938964844,299.3638610839844,294.9918212890625,299.732666015625,299.3880920410156,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362400837242,1.830701457095074e-08,0.0011362216901034,-0.0469422526657581,0.0,0.0,0.0,-0.0140395350754261,60.0,19.24329376220703,0.0,-8.802365414339874e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001065681426553,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001122214816859,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,8.288654498755932e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001122214816859,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0005323272198438,285.2396240234375,294.1499938964844,299.3443908691406,294.98504638671875,299.72479248046875,299.3685607910156,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355165624991,1.823642570286665e-08,0.0011354984017089,-0.0467579923570156,0.0,0.0,0.0,-0.0140039343386888,60.0,19.18480491638184,0.0,-8.791160865939673e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001065681426553,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001122214816859,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,8.288654498755932e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001122214816859,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0005323272198438,285.2396240234375,294.1499938964844,299.3443908691406,294.98504638671875,299.72479248046875,299.3685607910156,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355165624991,1.823642570286665e-08,0.0011354984017089,-0.0467579923570156,0.0,0.0,0.0,-0.0140039343386888,60.0,19.18480491638184,0.0,-8.791160865939673e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001065016331267,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001121514505939,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,8.283482020488009e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001121514433179,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.000531995028723,285.23876953125,294.1499938964844,299.3251037597656,294.97882080078125,299.7167053222656,299.34918212890625,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348072439432,1.8167209958619424e-08,0.001134789083153,-0.0465773157775402,0.0,0.0,0.0,-0.0139690255746245,60.0,19.127849578857425,0.0,-8.780181559586708e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001065016331267,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001121514505939,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,8.283482020488009e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001121514433179,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.000531995028723,285.23876953125,294.1499938964844,299.3251037597656,294.97882080078125,299.7167053222656,299.34918212890625,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348072439432,1.8167209958619424e-08,0.001134789083153,-0.0465773157775402,0.0,0.0,0.0,-0.0139690255746245,60.0,19.127849578857425,0.0,-8.780181559586708e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.000106436702481,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001120830711442,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,8.278431050712243e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0001120830638683,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0005316706956364,285.2381286621094,294.1499938964844,299.3060302734375,294.97320556640625,299.7084350585937,299.3299560546875,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341146891936,1.809962846266444e-08,0.0011340965284034,-0.0464008972048759,0.0,0.0,0.0,-0.0139349419623613,60.0,19.072572708129883,0.0,-8.769467285674183e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.000106436702481,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001120830711442,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,8.278431050712243e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0001120830638683,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0005316706956364,285.2381286621094,294.1499938964844,299.3060302734375,294.97320556640625,299.7084350585937,299.3299560546875,285.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341146891936,1.809962846266444e-08,0.0011340965284034,-0.0464008972048759,0.0,0.0,0.0,-0.0139349419623613,60.0,19.072572708129883,0.0,-8.769467285674183e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001064051393768,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001120498345699,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,8.275976142613217e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001120498345699,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0005315131274983,285.2378845214844,294.1499938964844,299.2965393066406,294.9706115722656,299.7042236328125,299.3204345703125,285.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337782489135,1.8066785401060773e-08,0.0011337602045387,-0.0463151633739471,0.0,0.0,0.0,-0.0139183783903718,60.0,19.04585075378418,0.0,-8.764263270677476e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001063740201061,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001120170563808,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,8.273555431514978e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001120170563808,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.000531357654836,285.2376708984375,294.1499938964844,299.2871398925781,294.9682006835937,299.699951171875,299.3109741210937,285.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133446348831,1.8034389981380627e-08,0.0011334283044561,-0.0462305955588817,0.0,0.0,0.0,-0.0139020411297678,60.0,19.01957321166992,0.0,-8.759131731039815e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001063129093381,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001119527078117,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,8.268802048405632e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001119527078117,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0005310524720698,285.2373962402344,294.1499938964844,299.2684631347656,294.9638977050781,299.6913146972656,299.2921142578125,285.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327944230288,1.7970792853816423e-08,0.0011327763786539,-0.0460645705461502,0.0,0.0,0.0,-0.0138699654489755,60.0,18.96796989440918,0.0,-8.749061208845887e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001063129093381,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001119527078117,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,8.268802048405632e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001119527078117,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0005310524720698,285.2373962402344,294.1499938964844,299.2684631347656,294.9638977050781,299.6913146972656,299.2921142578125,285.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327944230288,1.7970792853816423e-08,0.0011327763786539,-0.0460645705461502,0.0,0.0,0.0,-0.0138699654489755,60.0,18.96796989440918,0.0,-8.749061208845887e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001062579831341,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001118948712246,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,8.264530333690345e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001118948712246,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0005307781393639,285.2372741699219,294.1499938964844,299.25,294.9603271484375,299.6824951171875,299.2734680175781,285.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322083882987,1.7913622585297162e-08,0.0011321904603391,-0.0459153205156326,0.0,0.0,0.0,-0.0138411317020654,60.0,18.91891098022461,0.0,-8.740013868191454e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001062579831341,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001118948712246,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,8.264530333690345e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001118948712246,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0005307781393639,285.2372741699219,294.1499938964844,299.25,294.9603271484375,299.6824951171875,299.2734680175781,285.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322083882987,1.7913622585297162e-08,0.0011321904603391,-0.0459153205156326,0.0,0.0,0.0,-0.0138411317020654,60.0,18.91891098022461,0.0,-8.740013868191454e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0001062375376932,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001118733343901,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,8.262939081760123e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001118733343901,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0005306760431267,285.2373046875,294.1499938964844,299.2317810058594,294.9573059082031,299.67352294921875,299.25494384765625,285.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319898767396,1.7892299197797e-08,0.0011319719487801,-0.0458596535027027,0.0,0.0,0.0,-0.0138303777202963,60.0,18.87446022033692,0.0,-8.736640211282065e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0001062375376932,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001118733343901,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,8.262939081760123e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001118733343901,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0005306760431267,285.2373046875,294.1499938964844,299.2317810058594,294.9573059082031,299.67352294921875,299.25494384765625,285.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319898767396,1.7892299197797e-08,0.0011319719487801,-0.0458596535027027,0.0,0.0,0.0,-0.0138303777202963,60.0,18.87446022033692,0.0,-8.736640211282065e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001062915252987,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001119301887229,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,8.267138036899269e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001119301814469,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0005309457192197,285.237548828125,294.1499938964844,299.2137756347656,294.9546813964844,299.6643981933594,299.23663330078125,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325643863528,1.7948371677789513e-08,0.001132546341978,-0.0460060387849807,0.0,0.0,0.0,-0.013858656398952,60.0,18.839977264404297,0.0,-8.745512758423504e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001062915252987,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001119301887229,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,8.267138036899269e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001119301814469,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0005309457192197,285.237548828125,294.1499938964844,299.2137756347656,294.9546813964844,299.6643981933594,299.23663330078125,285.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325643863528,1.7948371677789513e-08,0.001132546341978,-0.0460060387849807,0.0,0.0,0.0,-0.013858656398952,60.0,18.839977264404297,0.0,-8.745512758423504e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.0001063480522134,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001119897133321,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,8.27153489808552e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001119897060561,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0005312281427904,285.2377319335937,294.1499938964844,299.204833984375,294.9534912109375,299.6597595214844,299.2275390625,285.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331674177199,1.8007117574825315e-08,0.0011331494897603,-0.0461593978106975,0.0,0.0,0.0,-0.0138882892206311,60.0,18.82730484008789,0.0,-8.75481234174913e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0001064101088559,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001120550587074,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,8.276361040771008e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001120550587074,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0005315380985848,285.2379455566406,294.1499938964844,299.1959533691406,294.952392578125,299.6550598144531,299.2184753417969,285.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338286567479,1.807160998623658e-08,0.0011338104959577,-0.0463277585804462,0.0,0.0,0.0,-0.0139208165928721,60.0,18.815942764282227,0.0,-8.765027814661155e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001065862670657,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001122405592468,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,8.290061668958515e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001122405592468,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0005324180820025,285.2385559082031,294.1499938964844,299.1783447265625,294.9504089355469,299.6455993652344,299.200439453125,285.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357031762599,1.8254706191100922e-08,0.0011356848990544,-0.0468057133257389,0.0,0.0,0.0,-0.0140131497755646,60.0,18.80120277404785,0.0,-8.794062011929783e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001065862670657,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001122405592468,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,8.290061668958515e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001122405592468,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0005324180820025,285.2385559082031,294.1499938964844,299.1783447265625,294.9504089355469,299.6455993652344,299.200439453125,285.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357031762599,1.8254706191100922e-08,0.0011356848990544,-0.0468057133257389,0.0,0.0,0.0,-0.0140131497755646,60.0,18.80120277404785,0.0,-8.794062011929783e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001068242854671,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001124912087107,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,8.308574615512043e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001124912014347,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.000533607089892,285.2393493652344,294.1499938964844,299.1609191894531,294.9487609863281,299.6358947753906,299.1825561523437,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138238585554,1.8502131382547304e-08,0.0011382200755178,-0.0474515408277511,0.0,0.0,0.0,-0.0141379348933696,60.0,18.79763412475586,0.0,-8.833373499328445e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001068242854671,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001124912087107,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,8.308574615512043e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001124912014347,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.000533607089892,285.2393493652344,294.1499938964844,299.1609191894531,294.9487609863281,299.6358947753906,299.1825561523437,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138238585554,1.8502131382547304e-08,0.0011382200755178,-0.0474515408277511,0.0,0.0,0.0,-0.0141379348933696,60.0,18.79763412475586,0.0,-8.833373499328445e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.000107103252958,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001127849682234,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,8.330271521117538e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001127849682234,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0005350005812942,285.24029541015625,294.1499938964844,299.1436462402344,294.9473571777344,299.6260681152344,299.164794921875,285.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141210203059,1.879212696564992e-08,0.0011411914601922,-0.0482084117829799,0.0,0.0,0.0,-0.0142841888591647,60.0,18.801733016967773,0.0,-8.879559487695587e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.000107103252958,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001127849682234,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,8.330271521117538e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001127849682234,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0005350005812942,285.24029541015625,294.1499938964844,299.1436462402344,294.9473571777344,299.6260681152344,299.164794921875,285.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141210203059,1.879212696564992e-08,0.0011411914601922,-0.0482084117829799,0.0,0.0,0.0,-0.0142841888591647,60.0,18.801733016967773,0.0,-8.879559487695587e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001074275278369,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001131264507421,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,8.355492900591344e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001131264434661,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0005366204422898,285.241455078125,294.1499938964844,299.1265563964844,294.9462585449219,299.61602783203125,299.14715576171875,285.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446648277342,1.912924041391761e-08,0.0011446456192061,-0.0490881577134132,0.0,0.0,0.0,-0.0144542073830962,60.0,18.81447029113769,0.0,-8.933401574040546e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001074275278369,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0001131264507421,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,8.355492900591344e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,0.0001131264434661,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0005366204422898,285.241455078125,294.1499938964844,299.1265563964844,294.9462585449219,299.61602783203125,299.14715576171875,285.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446648277342,1.912924041391761e-08,0.0011446456192061,-0.0490881577134132,0.0,0.0,0.0,-0.0144542073830962,60.0,18.81447029113769,0.0,-8.933401574040546e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001076049229595,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001133132464019,299.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,8.369289571419358e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001133132464019,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0005375065375119,285.2421264648437,294.1499938964844,299.1180419921875,294.94580078125,299.6109313964844,299.1383972167969,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465550633147,1.931365467555679e-08,0.0011465357383713,-0.0495693646371364,0.0,0.0,0.0,-0.0145472167059779,60.0,18.82406234741211,0.0,-8.962923914168641e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001077864289982,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001135043858084,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,8.383407111978158e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001135043785325,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0005384132382459,285.2428283691406,294.1499938964844,299.1095886230469,294.9454040527344,299.6058044433594,299.1296691894531,285.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484895367175,1.950235173353576e-08,0.0011484700953587,-0.050061710178852,0.0,0.0,0.0,-0.0146423866972327,60.0,18.83470344543457,0.0,-8.993181666028249e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001081631780834,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001139011219493,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,8.412709576077759e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001139011219493,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005402952083386,285.2443542480469,294.1499938964844,299.0927734375,294.9447631835937,299.595458984375,299.1122741699219,285.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525020236149,1.9894029534839332e-08,0.0011524821165949,-0.0510835610330104,0.0,0.0,0.0,-0.0148399164900183,60.0,18.858917236328125,0.0,-9.056151384356781e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001081631780834,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001139011219493,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,8.412709576077759e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001139011219493,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005402952083386,285.2443542480469,294.1499938964844,299.0927734375,294.9447631835937,299.595458984375,299.1122741699219,285.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525020236149,1.9894029534839332e-08,0.0011524821165949,-0.0510835610330104,0.0,0.0,0.0,-0.0148399164900183,60.0,18.858917236328125,0.0,-9.056151384356781e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.000108560991066,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001143200352089,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,8.443649858236313e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001143200279329,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0005422823596745,285.2460327148437,294.1499938964844,299.0760498046875,294.9443664550781,299.5849304199219,299.0950012207031,285.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156740123406,2.0307599157831653e-08,0.0011567197507247,-0.0521623566746711,0.0,0.0,0.0,-0.0150484954938292,60.0,18.88779640197754,0.0,-9.122879163214749e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.000108560991066,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001143200352089,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,8.443649858236313e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001143200279329,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0005422823596745,285.2460327148437,294.1499938964844,299.0760498046875,294.9443664550781,299.5849304199219,299.0950012207031,285.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156740123406,2.0307599157831653e-08,0.0011567197507247,-0.0521623566746711,0.0,0.0,0.0,-0.0150484954938292,60.0,18.88779640197754,0.0,-9.122879163214749e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
