time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001089694706024,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001147501825471,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,8.475421054754406e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001147501825471,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0005443228874355,285.2479248046875,294.1499938964844,299.0594787597656,294.9441223144531,299.5742492675781,299.0778503417969,285.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610919609665,2.0732274563783903e-08,0.0011610712390393,-0.0532699301838874,0.0,0.0,0.0,-0.0152626736089587,60.0,18.920063018798828,0.0,-9.191652594608969e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001089694706024,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001147501825471,299.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,8.475421054754406e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001147501825471,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0005443228874355,285.2479248046875,294.1499938964844,299.0594787597656,294.9441223144531,299.5742492675781,299.0778503417969,285.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610919609665,2.0732274563783903e-08,0.0011610712390393,-0.0532699301838874,0.0,0.0,0.0,-0.0152626736089587,60.0,18.920063018798828,0.0,-9.191652594608969e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001093821992981,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001151848045992,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,8.507521852152422e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001151848045992,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0005463845445774,285.25,294.1499938964844,299.04296875,294.9440612792969,299.5634155273437,299.06085205078125,285.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654890840873,2.116136244012523e-08,0.0011654678964987,-0.0543888211250305,0.0,0.0,0.0,-0.0154790775850415,60.0,18.9545841217041,0.0,-9.26140302226486e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001093821992981,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001151848045992,299.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,8.507521852152422e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001151848045992,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0005463845445774,285.25,294.1499938964844,299.04296875,294.9440612792969,299.5634155273437,299.06085205078125,285.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654890840873,2.116136244012523e-08,0.0011654678964987,-0.0543888211250305,0.0,0.0,0.0,-0.0154790775850415,60.0,18.9545841217041,0.0,-9.26140302226486e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001095885891118,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001154021374532,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,8.523574069840834e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001154021374532,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0005474155186675,285.2511291503906,294.1499938964844,299.0347595214844,294.944091796875,299.55792236328125,299.0523986816406,285.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676878202706,2.1375932135470066e-08,0.0011676665162667,-0.0549482591450214,0.0,0.0,0.0,-0.0155872926115989,60.0,18.97249221801757,0.0,-9.29638090951812e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001097944550565,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001156189246103,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,8.539585542166606e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001156189246103,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0005484438734129,285.2522888183594,294.1499938964844,299.0265808105469,294.94415283203125,299.5523681640625,299.0439758300781,285.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698810849338,2.1589960041978884e-08,0.001169859431684,-0.0555062294006347,0.0,0.0,0.0,-0.015695234760642,60.0,18.990617752075195,0.0,-9.331336059403841e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001102042442653,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001160504543804,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,8.571457874495536e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001160504471044,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0005504908622242,285.2547302246094,294.1499938964844,299.0102233886719,294.94439697265625,299.5412292480469,299.0271911621094,285.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174246892333,2.201599791362696e-08,0.0011742248898372,-0.0566167645156383,0.0,0.0,0.0,-0.0159101001918315,60.0,19.0271224975586,0.0,-9.401112066598216e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001102042442653,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001160504543804,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,8.571457874495536e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001160504471044,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0005504908622242,285.2547302246094,294.1499938964844,299.0102233886719,294.94439697265625,299.5412292480469,299.0271911621094,285.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174246892333,2.201599791362696e-08,0.0011742248898372,-0.0566167645156383,0.0,0.0,0.0,-0.0159101001918315,60.0,19.0271224975586,0.0,-9.401112066598216e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001106095442082,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001164772547781,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,8.602981688454747e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001164772547781,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0005525154410861,285.2573547363281,294.1499938964844,298.9939880371094,294.9447326660156,299.5299377441406,299.010498046875,286.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785649694502,2.2437372848571613e-08,0.0011785425012931,-0.0577149428427219,0.0,0.0,0.0,-0.0161226149648427,60.0,19.063718795776367,0.0,-9.47037932519379e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001106095442082,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0001164772547781,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,8.602981688454747e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001164772547781,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0005525154410861,285.2573547363281,294.1499938964844,298.9939880371094,294.9447326660156,299.5299377441406,299.010498046875,286.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785649694502,2.2437372848571613e-08,0.0011785425012931,-0.0577149428427219,0.0,0.0,0.0,-0.0161226149648427,60.0,19.063718795776367,0.0,-9.47037932519379e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001110092343878,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001168981470982,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,8.634068217361346e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001168981470982,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0005545120220631,285.2601623535156,294.1499938964844,298.9777526855469,294.9451599121094,299.5185241699219,298.993896484375,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182823209092,2.285291422765568e-08,0.0011828002752736,-0.0587977208197116,0.0,0.0,0.0,-0.0163321867585182,60.0,19.100231170654297,0.0,-9.538936751596341e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001110092343878,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001168981470982,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,8.634068217361346e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001168981470982,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0005545120220631,285.2601623535156,294.1499938964844,298.9777526855469,294.9451599121094,299.5185241699219,298.993896484375,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182823209092,2.285291422765568e-08,0.0011828002752736,-0.0587977208197116,0.0,0.0,0.0,-0.0163321867585182,60.0,19.100231170654297,0.0,-9.538936751596341e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001113978141802,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001173073396785,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,8.66429036250338e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001173073324025,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0005564530729316,285.2631225585937,294.1499938964844,298.96160888671875,294.9456787109375,299.5069580078125,298.97735595703125,286.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869629379361,2.3256902181856293e-08,0.0011869397712871,-0.0598501935601234,0.0,0.0,0.0,-0.0165359303355216,60.0,19.13593482971192,0.0,-9.605825113112588e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001113978141802,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001173073396785,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,8.66429036250338e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001173073324025,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0005564530729316,285.2631225585937,294.1499938964844,298.96160888671875,294.9456787109375,299.5069580078125,298.97735595703125,286.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869629379361,2.3256902181856293e-08,0.0011869397712871,-0.0598501935601234,0.0,0.0,0.0,-0.0165359303355216,60.0,19.13593482971192,0.0,-9.605825113112588e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001115857885451,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001175052893813,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,8.678911399329081e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001175052821054,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0005573920789174,285.26470947265625,294.1499938964844,298.9535217285156,294.9459533691406,299.5010986328125,298.9691162109375,286.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889653978869,2.345233696132709e-08,0.0011889419984072,-0.0603592731058597,0.0,0.0,0.0,-0.0166344940662384,60.0,19.153200149536133,0.0,-9.638266362799189e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0001117697465815,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001176989972009,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,8.693218842381611e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001176989972009,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0005583109450526,285.2663269042969,294.1499938964844,298.9454650878906,294.9462585449219,299.4952392578125,298.9609069824219,286.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909250169992,2.3643586644084283e-08,0.0011909013846889,-0.0608574040234088,0.0,0.0,0.0,-0.016730947420001,60.0,19.1700382232666,0.0,-9.670065992395396e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0001121243985835,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001180724648293,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,8.720802725292742e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001180724648293,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0005600825534202,285.2696533203125,294.1499938964844,298.9293518066406,294.94683837890625,299.4834289550781,298.9444885253906,286.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194703974761,2.40123050332386e-08,0.0011946799932047,-0.0618176534771919,0.0,0.0,0.0,-0.0169169083237648,60.0,19.202205657958984,0.0,-9.731522254696757e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0001121243985835,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0001180724648293,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,8.720802725292742e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001180724648293,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0005600825534202,285.2696533203125,294.1499938964844,298.9293518066406,294.94683837890625,299.4834289550781,298.9444885253906,286.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194703974761,2.40123050332386e-08,0.0011946799932047,-0.0618176534771919,0.0,0.0,0.0,-0.0169169083237648,60.0,19.202205657958984,0.0,-9.731522254696757e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001124516566051,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001184170832857,299.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,8.74625620781444e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001184170832857,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0005617173155769,285.2731628417969,294.1499938964844,298.9132385253906,294.9474792480469,299.4714660644531,298.9281005859375,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981903808191,2.435253954047312e-08,0.0011981660500168,-0.0627035722136497,0.0,0.0,0.0,-0.0170884989202022,60.0,19.231016159057617,0.0,-9.788402621779825e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001124516566051,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001184170832857,299.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,8.74625620781444e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001184170832857,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0005617173155769,285.2731628417969,294.1499938964844,298.9132385253906,294.9474792480469,299.4714660644531,298.9281005859375,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981903808191,2.435253954047312e-08,0.0011981660500168,-0.0627035722136497,0.0,0.0,0.0,-0.0170884989202022,60.0,19.231016159057617,0.0,-9.788402621779825e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001127520008594,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001187333618872,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,8.769615669734776e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001187333546113,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.000563217618037,285.27685546875,294.1499938964844,298.8971252441406,294.9480895996094,299.4594116210937,298.9117736816406,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013901723548,2.4664789322059733e-08,0.0012013654923066,-0.0635164976119995,0.0,0.0,0.0,-0.0172459781169891,60.0,19.25633811950684,0.0,-9.84075043675148e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001127520008594,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001187333618872,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,8.769615669734776e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001187333546113,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.000563217618037,285.27685546875,294.1499938964844,298.8971252441406,294.9480895996094,299.4594116210937,298.9117736816406,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013901723548,2.4664789322059733e-08,0.0012013654923066,-0.0635164976119995,0.0,0.0,0.0,-0.0172459781169891,60.0,19.25633811950684,0.0,-9.84075043675148e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001130181335611,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001190136099467,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,8.790314313955605e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001190136026707,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005645470228046,285.2807006835937,294.1499938964844,298.8809814453125,294.9486999511719,299.4472045898437,298.8954467773437,286.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042253511026,2.494146400522368e-08,0.0012042004382237,-0.0642367005348205,0.0,0.0,0.0,-0.0173855144530534,60.0,19.27709579467773,0.0,-9.887251195550564e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001130181335611,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001190136099467,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,8.790314313955605e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001190136026707,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005645470228046,285.2807006835937,294.1499938964844,298.8809814453125,294.9486999511719,299.4472045898437,298.8954467773437,286.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042253511026,2.494146400522368e-08,0.0012042004382237,-0.0642367005348205,0.0,0.0,0.0,-0.0173855144530534,60.0,19.27709579467773,0.0,-9.887251195550564e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001131366225308,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001191383780678,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,8.79953004186973e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001191383780678,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0005651389365084,285.28271484375,294.1499938964844,298.8728942871094,294.948974609375,299.4410705566406,298.8872985839844,286.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054870603606,2.5064643693895053e-08,0.0012054620310664,-0.0645573139190673,0.0,0.0,0.0,-0.0174476355314254,60.0,19.28543281555176,0.0,-9.907989095836457e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001132465040427,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001192540948977,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,8.808077109279111e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001192540948977,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0005656878347508,285.2847595214844,294.1499938964844,298.8648376464844,294.9492492675781,299.4349365234375,298.879150390625,286.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012066575000062,2.517887942588004e-08,0.0012066323542967,-0.0648546293377876,0.0,0.0,0.0,-0.0175052471458911,60.0,19.29255104064941,0.0,-9.92724054071914e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001134380727307,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001194558208226,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,8.822976087685674e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0001194558208226,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0005666447686962,285.2889404296875,294.1499938964844,298.8486328125,294.94976806640625,299.42254638671875,298.86285400390625,286.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086991919204,2.5378023238431524e-08,0.0012086738133803,-0.0653728917241096,0.0,0.0,0.0,-0.0176056865602731,60.0,19.302947998046875,0.0,-9.96084494886418e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001134380727307,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001194558208226,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,8.822976087685674e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0001194558208226,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0005666447686962,285.2889404296875,294.1499938964844,298.8486328125,294.94976806640625,299.42254638671875,298.86285400390625,286.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086991919204,2.5378023238431524e-08,0.0012086738133803,-0.0653728917241096,0.0,0.0,0.0,-0.0176056865602731,60.0,19.302947998046875,0.0,-9.96084494886418e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001135821366915,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001196075245388,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,8.834181062411517e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001196075245388,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0005673643900081,285.29327392578125,294.1499938964844,298.8323974609375,294.9501953125,299.4100341796875,298.8465270996094,286.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102336622774,2.5527771896349805e-08,0.0012102080509066,-0.0657625719904899,0.0,0.0,0.0,-0.0176812093704938,60.0,19.30649185180664,0.0,-9.986152349483748e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001135821366915,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001196075245388,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,8.834181062411517e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001196075245388,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0005673643900081,285.29327392578125,294.1499938964844,298.8323974609375,294.9501953125,299.4100341796875,298.8465270996094,286.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102336622774,2.5527771896349805e-08,0.0012102080509066,-0.0657625719904899,0.0,0.0,0.0,-0.0176812093704938,60.0,19.30649185180664,0.0,-9.986152349483748e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001136787614086,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001197092788061,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,8.841696399031207e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001197092788061,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0005678471061401,285.2977905273437,294.1499938964844,298.8160705566406,294.95050048828125,299.3974609375,298.8301696777344,286.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112628901377,2.5628194677551626e-08,0.0012112371623516,-0.0660238787531852,0.0,0.0,0.0,-0.0177318584173917,60.0,19.303142547607425,0.0,-1.000314142629577e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001136787614086,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001197092788061,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,8.841696399031207e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001197092788061,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0005678471061401,285.2977905273437,294.1499938964844,298.8160705566406,294.95050048828125,299.3974609375,298.8301696777344,286.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112628901377,2.5628194677551626e-08,0.0012112371623516,-0.0660238787531852,0.0,0.0,0.0,-0.0177318584173917,60.0,19.303142547607425,0.0,-1.000314142629577e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001137211729655,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001197539386339,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,8.844994590617716e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001197539386339,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0005680589820258,285.3024597167969,294.1499938964844,298.7996826171875,294.9507141113281,299.3847961425781,298.8138122558594,286.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117143487557,2.5672244774455063e-08,0.0012116886209696,-0.0661384984850883,0.0,0.0,0.0,-0.0177540741860866,60.0,19.29191780090332,0.0,-1.0010598572307573e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001137211729655,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001197539386339,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,8.844994590617716e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001197539386339,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0005680589820258,285.3024597167969,294.1499938964844,298.7996826171875,294.9507141113281,299.3847961425781,298.8138122558594,286.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117143487557,2.5672244774455063e-08,0.0012116886209696,-0.0661384984850883,0.0,0.0,0.0,-0.0177540741860866,60.0,19.29191780090332,0.0,-1.0010598572307573e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001137194412876,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001197521196445,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,8.844859985401854e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001197521123685,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.000568050367292,285.3048400878906,294.1499938964844,298.7914733886719,294.9507751464844,299.3784484863281,298.8056030273437,286.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116950238123,2.5670420455981e-08,0.0012116694124415,-0.0661337524652481,0.0,0.0,0.0,-0.0177531503140926,60.0,19.28288078308105,0.0,-1.0010289486217516e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001137039653258,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001197358142235,299.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,8.843655814416707e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001197358142235,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0005679730675183,285.3072814941406,294.1499938964844,298.7832336425781,294.9508056640625,299.3720703125,298.7973937988281,286.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121152959764,2.5654298241306612e-08,0.0012115039862692,-0.0660918056964874,0.0,0.0,0.0,-0.0177450198680162,60.0,19.271787643432617,0.0,-1.0007560291569464e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001136276187025,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001196554221678,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,8.837717905407771e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001196554221678,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0005675917491316,285.3122253417969,294.1499938964844,298.76666259765625,294.95074462890625,299.3592529296875,298.7809143066406,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107170186936,2.5574868445232823e-08,0.0012106915237382,-0.0658851191401481,0.0,0.0,0.0,-0.0177049655467271,60.0,19.24333953857422,0.0,-9.994118244094353e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001136276187025,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001196554221678,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,8.837717905407771e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001196554221678,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0005675917491316,285.3122253417969,294.1499938964844,298.76666259765625,294.95074462890625,299.3592529296875,298.7809143066406,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107170186936,2.5574868445232823e-08,0.0012106915237382,-0.0658851191401481,0.0,0.0,0.0,-0.0177049655467271,60.0,19.24333953857422,0.0,-9.994118244094353e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001134708509198,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001194903306895,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.825524128042161e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001194903306895,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0005668086232617,285.3173217773437,294.1499938964844,298.75,294.95050048828125,299.34637451171875,298.7643737792969,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090461095795,2.5411802440089572e-08,0.0012090207310393,-0.0654607936739921,0.0,0.0,0.0,-0.0176227279007434,60.0,19.203426361083984,0.0,-9.966550607032333e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
