time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.0001134708509198,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0001194903306895,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.825524128042161e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001194903306895,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0005668086232617,285.3173217773437,294.1499938964844,298.75,294.95050048828125,299.34637451171875,298.7643737792969,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090461095795,2.5411802440089572e-08,0.0012090207310393,-0.0654607936739921,0.0,0.0,0.0,-0.0176227279007434,60.0,19.203426361083984,0.0,-9.966550607032333e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001132070392486,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001192125273519,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,8.805005927570164e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001192125273519,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0005654909182339,285.32257080078125,294.1499938964844,298.733154296875,294.9501953125,299.3334350585937,298.7477722167969,286.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206234912388,2.5137440573530512e-08,0.0012062097666785,-0.0647467821836471,0.0,0.0,0.0,-0.0174843594431877,60.0,19.149991989135746,0.0,-9.920254484541149e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001132070392486,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0001192125273519,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,8.805005927570164e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001192125273519,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0005654909182339,285.32257080078125,294.1499938964844,298.733154296875,294.9501953125,299.3334350585937,298.7477722167969,286.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206234912388,2.5137440573530512e-08,0.0012062097666785,-0.0647467821836471,0.0,0.0,0.0,-0.0174843594431877,60.0,19.149991989135746,0.0,-9.920254484541149e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001127646828535,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001187466987175,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,8.770599379204214e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001187466987175,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0005632812390103,285.3279113769531,294.1499938964844,298.716064453125,294.9499206542969,299.3204650878906,298.7310791015625,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012015214888378,2.4677419219187868e-08,0.0012014968087896,-0.0635493695735931,0.0,0.0,0.0,-0.0172523558139801,60.0,19.075578689575195,0.0,-9.842870696274988e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001127646828535,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001187466987175,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,8.770599379204214e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001187466987175,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0005632812390103,285.3279113769531,294.1499938964844,298.716064453125,294.9499206542969,299.3204650878906,298.7310791015625,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012015214888378,2.4677419219187868e-08,0.0012014968087896,-0.0635493695735931,0.0,0.0,0.0,-0.0172523558139801,60.0,19.075578689575195,0.0,-9.842870696274988e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.000112464884296,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001184310021926,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,8.74728211783804e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001184310021926,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.000561783730518,285.33062744140625,294.1499938964844,298.7074279785156,294.9498291015625,299.31396484375,298.7226867675781,286.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983258882537,2.4365663264802613e-08,0.0011983014410361,-0.0627377405762672,0.0,0.0,0.0,-0.0170951224863529,60.0,19.028684616088867,0.0,-9.790599619918797e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001120871747843,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001180332546937,299.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,8.717903983779252e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0001180332474177,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0005598969873972,285.3333740234375,294.1499938964844,298.6987609863281,294.94976806640625,299.3074645996094,298.7142639160156,286.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943015269935,2.3972889451329138e-08,0.0011942775454372,-0.0617150142788887,0.0,0.0,0.0,-0.0168970357626676,60.0,18.97241973876953,0.0,-9.724943339506353e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001111116071115,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001170059331343,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,8.64202665979974e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001170059331343,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005550239002332,285.3388977050781,294.1499938964844,298.68121337890625,294.9496459960937,299.2944641113281,298.69744873046875,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183908432722,2.295845291655496e-08,0.0011838854989036,-0.0590726844966411,0.0,0.0,0.0,-0.0163854323327541,60.0,18.83219146728516,0.0,-9.556387681186609e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001111116071115,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001170059331343,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,8.64202665979974e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001170059331343,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005550239002332,285.3388977050781,294.1499938964844,298.68121337890625,294.9496459960937,299.2944641113281,298.69744873046875,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183908432722,2.295845291655496e-08,0.0011838854989036,-0.0590726844966411,0.0,0.0,0.0,-0.0163854323327541,60.0,18.83219146728516,0.0,-9.556387681186609e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001098337961593,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.000115660332085,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,8.542641444364563e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.000115660332085,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0005486410227604,285.3445129394531,294.1499938964844,298.6634216308594,294.9495849609375,299.2815246582031,298.6806640625,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702936608344,2.1629764646036165e-08,0.0011702720075845,-0.0556099899113178,0.0,0.0,0.0,-0.0157153327018022,60.0,18.650257110595703,0.0,-9.337843920320665e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001098337961593,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.000115660332085,299.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,8.542641444364563e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.000115660332085,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0005486410227604,285.3445129394531,294.1499938964844,298.6634216308594,294.9495849609375,299.2815246582031,298.6806640625,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702936608344,2.1629764646036165e-08,0.0011702720075845,-0.0556099899113178,0.0,0.0,0.0,-0.0157153327018022,60.0,18.650257110595703,0.0,-9.337843920320665e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001082883172784,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001140328677138,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,8.422436803812161e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001140328604378,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0005409210571087,285.35015869140625,294.1499938964844,298.6454162597656,294.9495849609375,299.2686767578125,298.6639709472656,286.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153826713562,2.0022783431272728e-08,0.0011538066901266,-0.0514194257557392,0.0,0.0,0.0,-0.0149048781022429,60.0,18.42652702331543,0.0,-9.07689852169824e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001082883172784,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001140328677138,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,8.422436803812161e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001140328604378,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0005409210571087,285.35015869140625,294.1499938964844,298.6454162597656,294.9495849609375,299.2686767578125,298.6639709472656,286.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153826713562,2.0022783431272728e-08,0.0011538066901266,-0.0514194257557392,0.0,0.0,0.0,-0.0149048781022429,60.0,18.42652702331543,0.0,-9.07689852169824e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0001065663673216,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001122195681091,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,8.288506796816364e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001122195681091,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0005323195946402,285.3558044433594,294.1499938964844,298.6271667480469,294.9496765136719,299.2558898925781,298.6474304199219,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354793095961,1.8232357845704428e-08,0.0011354610323905,-0.0467473715543746,0.0,0.0,0.0,-0.0140019049867987,60.0,18.170352935791016,0.0,-8.790514982592867e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0001065663673216,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001122195681091,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,8.288506796816364e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001122195681091,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0005323195946402,285.3558044433594,294.1499938964844,298.6271667480469,294.9496765136719,299.2558898925781,298.6474304199219,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354793095961,1.8232357845704428e-08,0.0011354610323905,-0.0467473715543746,0.0,0.0,0.0,-0.0140019049867987,60.0,18.170352935791016,0.0,-8.790514982592867e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001056688197422,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001112744066631,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,8.218697621487081e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001112744066631,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0005278361495584,285.3586730957031,294.1499938964844,298.61798095703125,294.9497375488281,299.24957275390625,298.6392517089844,286.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259148595854,1.7299131016557112e-08,0.0011258976301178,-0.0443109348416328,0.0,0.0,0.0,-0.0135312397032976,60.0,18.03317642211914,0.0,-8.643060311896988e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001047671976266,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001103249596781,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,8.14857121440582e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0001103249596781,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0005233324482105,285.36151123046875,294.1499938964844,298.60870361328125,294.9498291015625,299.24322509765625,298.6311340332031,286.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163081508129,1.636168533991622e-08,0.0011162918526679,-0.041862703859806,0.0,0.0,0.0,-0.0130584528669714,60.0,17.89295768737793,0.0,-8.496193260043584e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001029988125083,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001084627656382,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,8.011030149646103e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0001084627583622,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0005144990282133,285.3672180175781,294.1499938964844,298.59002685546875,294.9500427246094,299.23065185546875,298.61505126953125,286.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974660981446,1.4523059199689214e-08,0.0010974515462294,-0.037058837711811,0.0,0.0,0.0,-0.0121311647817492,60.0,17.610958099365234,0.0,-8.211791424628245e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0001029988125083,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001084627656382,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,8.011030149646103e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0001084627583622,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0005144990282133,285.3672180175781,294.1499938964844,298.59002685546875,294.9500427246094,299.23065185546875,298.61505126953125,286.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974660981446,1.4523059199689214e-08,0.0010974515462294,-0.037058837711811,0.0,0.0,0.0,-0.0121311647817492,60.0,17.610958099365234,0.0,-8.211791424628245e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001013195796986,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001066944532794,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,7.880422344896942e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001066944460035,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0005061109550297,285.3729248046875,294.1499938964844,298.5711364746094,294.9503173828125,299.2181701660156,298.5992431640625,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795730631798,1.2777161551014162e-08,0.0010795602574944,-0.0324949063360691,0.0,0.0,0.0,-0.0112506384029984,60.0,17.33202362060547,0.0,-7.94620902411225e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001013195796986,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001066944532794,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,7.880422344896942e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001066944460035,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0005061109550297,285.3729248046875,294.1499938964844,298.5711364746094,294.9503173828125,299.2181701660156,298.5992431640625,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795730631798,1.2777161551014162e-08,0.0010795602574944,-0.0324949063360691,0.0,0.0,0.0,-0.0112506384029984,60.0,17.33202362060547,0.0,-7.94620902411225e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.98039686237462e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.000105098435597,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,7.762541645206511e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.000105098435597,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.000498540175613,285.3786315917969,294.1499938964844,298.552001953125,294.95068359375,299.2057189941406,298.5837097167969,286.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634227655828,1.1201404248595281e-08,0.0010634115897119,-0.0283740162849426,0.0,0.0,0.0,-0.0104559157043695,60.0,17.068559646606445,0.0,-7.710252702963771e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.98039686237462e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.000105098435597,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,7.762541645206511e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.000105098435597,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.000498540175613,285.3786315917969,294.1499938964844,298.552001953125,294.95068359375,299.2057189941406,298.5837097167969,286.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634227655828,1.1201404248595281e-08,0.0010634115897119,-0.0283740162849426,0.0,0.0,0.0,-0.0104559157043695,60.0,17.068559646606445,0.0,-7.710252702963771e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.847951878327876e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001037037218338,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,7.65952790970914e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001037037218338,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0004919242928735,285.3843688964844,294.1499938964844,298.5326538085937,294.9511108398437,299.1933288574219,298.5684814453125,286.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493099689483,9.824407953828997e-09,0.0010493001900613,-0.0247717462480068,0.0,0.0,0.0,-0.0097614387050271,60.0,16.827442169189453,0.0,-7.506967847348278e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.847951878327876e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001037037218338,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,7.65952790970914e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001037037218338,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0004919242928735,285.3843688964844,294.1499938964844,298.5326538085937,294.9511108398437,299.1933288574219,298.5684814453125,286.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493099689483,9.824407953828997e-09,0.0010493001900613,-0.0247717462480068,0.0,0.0,0.0,-0.0097614387050271,60.0,16.827442169189453,0.0,-7.506967847348278e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,9.789377509150654e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.000103086909803,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.613970228703693e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.000103086909803,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0004889984265901,285.3872375488281,294.1499938964844,298.5229187011719,294.95135498046875,299.1871337890625,298.5610046386719,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430698748677,9.21543996668106e-09,0.0010430606780573,-0.0231783539056777,0.0,0.0,0.0,-0.0094543173909187,60.0,16.71710777282715,0.0,-7.417931868758387e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.734844206832348e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001025126402964,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,7.57155503379181e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001025126402964,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004862743953708,285.3901062011719,294.1499938964844,298.5130920410156,294.9515991210937,299.18096923828125,298.5535583496094,286.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372590040788,8.648477489714423e-09,0.0010372502729296,-0.0216947142034769,0.0,0.0,0.0,-0.0091683734208345,60.0,16.612167358398438,0.0,-7.335513885209366e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.64001883403398e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001015140878735,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,7.49780228943564e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001015140805975,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004815376887563,285.3959045410156,294.1499938964844,298.49334716796875,294.9521789550781,299.1685791015625,298.538818359375,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271527571603,7.662621648307777e-09,0.0010271451901644,-0.0191145800054073,0.0,0.0,0.0,-0.0086711542680859,60.0,16.4216251373291,0.0,-7.193298756646983e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.64001883403398e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001015140878735,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,7.49780228943564e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001015140805975,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004815376887563,285.3959045410156,294.1499938964844,298.49334716796875,294.9521789550781,299.1685791015625,298.538818359375,286.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271527571603,7.662621648307777e-09,0.0010271451901644,-0.0191145800054073,0.0,0.0,0.0,-0.0086711542680859,60.0,16.4216251373291,0.0,-7.193298756646983e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.564405627315864e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.000100717843452,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,7.438991451635957e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.000100717843452,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0004777606809511,285.4017333984375,294.1499938964844,298.4733581542969,294.9527893066406,299.1561279296875,298.5242614746094,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190958855673,6.8765131366888e-09,0.0010190890170633,-0.0170569382607936,0.0,0.0,0.0,-0.0082746865227818,60.0,16.258821487426758,0.0,-7.080894448563414e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.564405627315864e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.000100717843452,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,7.438991451635957e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.000100717843452,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,0.0004777606809511,285.4017333984375,294.1499938964844,298.4733581542969,294.9527893066406,299.1561279296875,298.5242614746094,286.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190958855673,6.8765131366888e-09,0.0010190890170633,-0.0170569382607936,0.0,0.0,0.0,-0.0082746865227818,60.0,16.258821487426758,0.0,-7.080894448563414e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.50771864154376e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001001209020614,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,7.39490133128129e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.0001001208947855,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0004749290528707,285.4075927734375,294.1499938964844,298.45318603515625,294.9535217285156,299.1436462402344,298.5097961425781,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013055210933,6.287164122653621e-09,0.0010130489245057,-0.0155141744762659,0.0,0.0,0.0,-0.007977451197803,60.0,16.122194290161133,0.0,-6.997204593517381e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.50771864154376e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001001209020614,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,7.39490133128129e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,0.0001001208947855,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0004749290528707,285.4075927734375,294.1499938964844,298.45318603515625,294.9535217285156,299.1436462402344,298.5097961425781,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013055210933,6.287164122653621e-09,0.0010130489245057,-0.0155141744762659,0.0,0.0,0.0,-0.007977451197803,60.0,16.122194290161133,0.0,-6.997204593517381e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.47522567003034e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.97787356027402e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,7.369629020104185e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,9.977872832678258e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004733059904538,285.4135437011719,294.1499938964844,298.43280029296875,294.95428466796875,299.1310729980469,298.4947814941406,286.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095922043547,5.949345016631469e-09,0.0010095862671732,-0.0146298017352819,0.0,0.0,0.0,-0.0078070708550512,60.0,16.018869400024414,0.0,-6.949456832217038e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,9.47522567003034e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.97787356027402e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,7.369629020104185e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,9.977872832678258e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004733059904538,285.4135437011719,294.1499938964844,298.43280029296875,294.95428466796875,299.1310729980469,298.4947814941406,286.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095922043547,5.949345016631469e-09,0.0010095862671732,-0.0146298017352819,0.0,0.0,0.0,-0.0078070708550512,60.0,16.018869400024414,0.0,-6.949456832217038e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.467242489336058e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.969466191250832e-05,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,7.36341971787624e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.969466191250832e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004729072097688,285.4165344238281,294.1499938964844,298.4225158691406,294.9547119140625,299.1247253417969,298.4871520996094,286.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087417904287,5.866336749704715e-09,0.0010087359696626,-0.0144124906510114,0.0,0.0,0.0,-0.0077652079053223,60.0,15.97853660583496,0.0,-6.93774921955992e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.463442984269932e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,9.965465869754551e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,7.360464951489121e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.965465869754551e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0004727174527943,285.4195251464844,294.1499938964844,298.4122009277344,294.9551696777344,299.1183776855469,298.47930908203125,286.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083361994475,5.8268327940425024e-09,0.0010083303786814,-0.0143090700730681,0.0,0.0,0.0,-0.0077452808618545,60.0,15.945083618164062,0.0,-6.932181406682504e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.467403287999332e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.96963572106324e-05,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,7.363544864347205e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.96963572106324e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004729152715299,285.4256286621094,294.1499938964844,298.39141845703125,294.9560852050781,299.1054992675781,298.4625244140625,286.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087573900818,5.86797943569195e-09,0.0010087515693157,-0.014416791498661,0.0,0.0,0.0,-0.0077660302631556,60.0,15.90042495727539,0.0,-6.937981567034512e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.467403287999332e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.96963572106324e-05,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,7.363544864347205e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.96963572106324e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004729152715299,285.4256286621094,294.1499938964844,298.39141845703125,294.9560852050781,299.1054992675781,298.4625244140625,286.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087573900818,5.86797943569195e-09,0.0010087515693157,-0.014416791498661,0.0,0.0,0.0,-0.0077660302631556,60.0,15.90042495727539,0.0,-6.937981567034512e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
