time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.481875895289704e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.98487594188191e-05,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,7.374801498372108e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.98487594188191e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004736382397823,285.4317932128906,294.1499938964844,298.37042236328125,294.95709228515625,299.0924987792969,298.444580078125,286.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102989617735,6.018418208242338e-09,0.0010102929081767,-0.0148106329143047,0.0,0.0,0.0,-0.0078419018536806,60.0,15.8749418258667,0.0,-6.959206899637138e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.481875895289704e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.98487594188191e-05,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,7.374801498372108e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.98487594188191e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004736382397823,285.4317932128906,294.1499938964844,298.37042236328125,294.95709228515625,299.0924987792969,298.444580078125,286.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102989617735,6.018418208242338e-09,0.0010102929081767,-0.0148106329143047,0.0,0.0,0.0,-0.0078419018536806,60.0,15.8749418258667,0.0,-6.959206899637138e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.499752923147752e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001000370102701,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.388705125777051e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001000370102701,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004745312326122,285.4380798339844,294.1499938964844,298.3492126464844,294.95819091796875,299.0793151855469,298.4253234863281,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122032836079,6.204245117658047e-09,0.0010121971135959,-0.0152971073985099,0.0,0.0,0.0,-0.0079356208443641,60.0,15.862371444702148,0.0,-6.985469980236303e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.499752923147752e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001000370102701,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.388705125777051e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0001000370102701,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004745312326122,285.4380798339844,294.1499938964844,298.3492126464844,294.95819091796875,299.0793151855469,298.4253234863281,286.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122032836079,6.204245117658047e-09,0.0010121971135959,-0.0152971073985099,0.0,0.0,0.0,-0.0079356208443641,60.0,15.862371444702148,0.0,-6.985469980236303e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.514739940641448e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001001948330667,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,7.400361937470734e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0001001948330667,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0004752798995468,285.4444274902344,294.1499938964844,298.3278503417969,294.9593505859375,299.06597900390625,298.4051208496094,286.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138006182387,6.360035165187128e-09,0.001013794215396,-0.0157049410045146,0.0,0.0,0.0,-0.0080141955986619,60.0,15.853276252746582,0.0,-7.007525937297032e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.514739940641448e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001001948330667,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,7.400361937470734e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0001001948330667,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0004752798995468,285.4444274902344,294.1499938964844,298.3278503417969,294.9593505859375,299.06597900390625,298.4051208496094,286.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138006182387,6.360035165187128e-09,0.001013794215396,-0.0157049410045146,0.0,0.0,0.0,-0.0080141955986619,60.0,15.853276252746582,0.0,-7.007525937297032e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,9.520088497083634e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001002511562546,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,7.404521602438763e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001002511489787,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0004755470436066,285.4476318359375,294.1499938964844,298.31707763671875,294.9599304199219,299.0592041015625,298.3947448730469,286.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143698891624,6.415622699762481e-09,0.0010143634863197,-0.015850456431508,0.0,0.0,0.0,-0.0080422284081578,60.0,15.847911834716797,0.0,-7.015403724608404e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,9.524670895189048e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001002994176815,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,7.408086094073951e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001002994104055,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.000475775974337,285.45086669921875,294.1499938964844,298.3062744140625,294.9605712890625,299.05242919921875,298.3842468261719,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148576693609,6.463257928857047e-09,0.0010148511501029,-0.0159751567989587,0.0,0.0,0.0,-0.0080662500113248,60.0,15.841882705688477,0.0,-7.022158854397277e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,9.53208000282757e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.000100377437775,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,7.413848652504385e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.000100377437775,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004761460877489,285.4573974609375,294.1499938964844,298.28448486328125,294.9618835449219,299.03875732421875,298.3630065917969,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156480129808,6.540264774201887e-09,0.0010156413773074,-0.0161767415702343,0.0,0.0,0.0,-0.0081050936132669,60.0,15.828142166137695,0.0,-7.03308487004506e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,9.53208000282757e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.000100377437775,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,7.413848652504385e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.000100377437775,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0004761460877489,285.4573974609375,294.1499938964844,298.28448486328125,294.9618835449219,299.03875732421875,298.3630065917969,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156480129808,6.540264774201887e-09,0.0010156413773074,-0.0161767415702343,0.0,0.0,0.0,-0.0081050936132669,60.0,15.828142166137695,0.0,-7.03308487004506e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.53797425609082e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001004395016934,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,7.41843250580132e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001004395016934,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0004764405020978,285.4640197753906,294.1499938964844,298.2625427246094,294.9632873535156,299.02490234375,298.3414306640625,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162754915654,6.6015171107380866e-09,0.0010162688558921,-0.0163370855152606,0.0,0.0,0.0,-0.0081359846517443,60.0,15.812698364257812,0.0,-7.041781913130762e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,9.53797425609082e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0001004395016934,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,7.41843250580132e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001004395016934,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0004764405020978,285.4640197753906,294.1499938964844,298.2625427246094,294.9632873535156,299.02490234375,298.3414306640625,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162754915654,6.6015171107380866e-09,0.0010162688558921,-0.0163370855152606,0.0,0.0,0.0,-0.0081359846517443,60.0,15.812698364257812,0.0,-7.041781913130762e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,9.544163185637444e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001005046724458,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.423246279358864e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001005046724458,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0004767496720887,285.470703125,294.1499938964844,298.2403869628906,294.9647521972656,299.01092529296875,298.3195495605469,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169346351176,6.6658385478035614e-09,0.0010169279994443,-0.0165054611861705,0.0,0.0,0.0,-0.0081684235483407,60.0,15.797343254089355,0.0,-7.05092091379811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,9.544163185637444e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0001005046724458,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,7.423246279358864e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.0001005046724458,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0004767496720887,285.470703125,294.1499938964844,298.2403869628906,294.9647521972656,299.01092529296875,298.3195495605469,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169346351176,6.6658385478035614e-09,0.0010169279994443,-0.0165054611861705,0.0,0.0,0.0,-0.0081684235483407,60.0,15.797343254089355,0.0,-7.05092091379811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.552304982207716e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001005904123303,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,7.429578545270488e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001005904123303,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0004771563981194,285.4774780273437,294.1499938964844,298.21807861328125,294.96630859375,298.99676513671875,298.2973327636719,286.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,6.750465963989427e-09,0.0010177951771765,-0.0167269892990589,0.0,0.0,0.0,-0.0082111051306128,60.0,15.784180641174316,0.0,-7.06295324448547e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.552304982207716e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001005904123303,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,7.429578545270488e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001005904123303,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0004771563981194,285.4774780273437,294.1499938964844,298.21807861328125,294.96630859375,298.99676513671875,298.2973327636719,286.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,6.750465963989427e-09,0.0010177951771765,-0.0167269892990589,0.0,0.0,0.0,-0.0082111051306128,60.0,15.784180641174316,0.0,-7.06295324448547e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,9.55754949245602e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0001006456368486,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,7.433657447108999e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001006456368486,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0004774183908011,285.4808959960937,294.1499938964844,298.20684814453125,294.96710205078125,298.9896240234375,298.2860412597656,286.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183611884713,6.804978802676942e-09,0.0010183544363826,-0.0168696865439414,0.0,0.0,0.0,-0.0082386005669832,60.0,15.779123306274414,0.0,-7.07070952898903e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.563683852320536e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001007102328003,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.438428292516619e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001007102328003,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0004777247959282,285.4843444824219,294.1499938964844,298.195556640625,294.9679260253906,298.9824523925781,298.274658203125,286.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190148605033,6.868738910981165e-09,0.0010190079919993,-0.0170365888625383,0.0,0.0,0.0,-0.0082707582041621,60.0,15.77524757385254,0.0,-7.0797874229811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.579201287124306e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001008736362564,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,7.450497651007026e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001008736362564,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004784999473486,285.49127197265625,294.1499938964844,298.1728820800781,294.9696350097656,298.96795654296875,298.2516174316406,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206669103354,7.030041881961324e-09,0.0010206599254161,-0.0174588188529014,0.0,0.0,0.0,-0.0083521045744419,60.0,15.771428108215332,0.0,-7.102777743739352e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.579201287124306e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001008736362564,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,7.450497651007026e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001008736362564,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004784999473486,285.49127197265625,294.1499938964844,298.1728820800781,294.9696350097656,298.96795654296875,298.2516174316406,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206669103354,7.030041881961324e-09,0.0010206599254161,-0.0174588188529014,0.0,0.0,0.0,-0.0083521045744419,60.0,15.771428108215332,0.0,-7.102777743739352e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.601208876119928e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001011053900583,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,7.467614341294393e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001011053900583,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0004795992572326,285.498291015625,294.1499938964844,298.1499938964844,294.971435546875,298.9532470703125,298.2273864746094,286.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230116313323,7.258814882504794e-09,0.0010230044135823,-0.018057644367218,0.0,0.0,0.0,-0.0084674842655658,60.0,15.77398681640625,0.0,-7.135448498729603e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.601208876119928e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001011053900583,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,7.467614341294393e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,0.0001011053900583,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0004795992572326,285.498291015625,294.1499938964844,298.1499938964844,294.971435546875,298.9532470703125,298.2273864746094,286.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230116313323,7.258814882504794e-09,0.0010230044135823,-0.018057644367218,0.0,0.0,0.0,-0.0084674842655658,60.0,15.77398681640625,0.0,-7.135448498729603e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.631388820707798e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001014231966109,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,7.491088035749272e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001014231966109,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0004811068356502,285.5054016113281,294.1499938964844,298.1086730957031,294.9613952636719,298.9381103515625,298.19891357421875,286.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262270225211,7.572551474765987e-09,0.0010262194555252,-0.0188788343220949,0.0,0.0,0.0,-0.0086257150396704,60.0,15.77626609802246,0.0,-7.180375405368977e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.631388820707798e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001014231966109,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,7.491088035749272e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001014231966109,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0004811068356502,285.5054016113281,294.1499938964844,298.1086730957031,294.9613952636719,298.9381103515625,298.19891357421875,286.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262270225211,7.572551474765987e-09,0.0010262194555252,-0.0188788343220949,0.0,0.0,0.0,-0.0086257150396704,60.0,15.77626609802246,0.0,-7.180375405368977e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.672299347585069e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001018540060613,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,7.522907253587618e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001018540060613,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0004831504193134,285.5126342773437,294.1499938964844,298.03228759765625,294.9286193847656,298.9218444824219,298.15771484375,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305856121703,7.997850381968874e-09,0.0010305775795131,-0.0199919734150171,0.0,0.0,0.0,-0.0088402098044753,60.0,15.760723114013672,0.0,-7.241501975840947e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.672299347585069e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001018540060613,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,7.522907253587618e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001018540060613,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0004831504193134,285.5126342773437,294.1499938964844,298.03228759765625,294.9286193847656,298.9218444824219,298.15771484375,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305856121703,7.997850381968874e-09,0.0010305775795131,-0.0199919734150171,0.0,0.0,0.0,-0.0088402098044753,60.0,15.760723114013672,0.0,-7.241501975840947e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.69699176494032e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001021140269585,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.542112143710256e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001021140269585,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.000484383868752,285.5162658691406,294.1499938964844,297.98175048828125,294.9041748046875,298.9131164550781,298.1298828125,286.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332174133509,8.254547267938506e-09,0.001033209147863,-0.0206637904047966,0.0,0.0,0.0,-0.0089696776121854,60.0,15.744269371032717,0.0,-7.278520541831315e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,9.7247124358546e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.000102405938378,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,7.563672988908365e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.000102405938378,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0004857685707975,285.5199584960937,294.1499938964844,297.92340087890625,294.8746337890625,298.90386962890625,298.0962829589844,286.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361708700656,8.542729190708087e-09,0.0010361622553318,-0.0214179772883653,0.0,0.0,0.0,-0.0091150179505348,60.0,15.72200870513916,0.0,-7.320193162740908e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.789595060283318e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001030891799018,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.614136848133057e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001030891799018,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.000489009602461,285.52740478515625,294.1499938964844,297.7846069335937,294.8009338378906,298.8836364746094,298.0094909667969,286.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430824477225,9.217242968873052e-09,0.0010430731344968,-0.0231830775737762,0.0,0.0,0.0,-0.0094551965594291,60.0,15.660859107971191,0.0,-7.418195480113354e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.789595060283318e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001030891799018,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.614136848133057e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001030891799018,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.000489009602461,285.52740478515625,294.1499938964844,297.7846069335937,294.8009338378906,298.8836364746094,298.0094909667969,286.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430824477225,9.217242968873052e-09,0.0010430731344968,-0.0231830775737762,0.0,0.0,0.0,-0.0094551965594291,60.0,15.660859107971191,0.0,-7.418195480113354e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.867535845842212e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0001039099370245,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,7.674757216591388e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0001039099370245,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0004929028800688,285.53497314453125,294.1499938964844,297.6184387207031,294.7089233398437,298.8606262207031,297.893310546875,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513864690437,1.0027522812094958e-08,0.0010513764573261,-0.0253031700849533,0.0,0.0,0.0,-0.0098638515919446,60.0,15.57866096496582,0.0,-7.536783641626243e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,9.867535845842212e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0001039099370245,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,7.674757216591388e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,0.0001039099370245,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,0.0004929028800688,285.53497314453125,294.1499938964844,297.6184387207031,294.7089233398437,298.8606262207031,297.893310546875,286.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513864690437,1.0027522812094958e-08,0.0010513764573261,-0.0253031700849533,0.0,0.0,0.0,-0.0098638515919446,60.0,15.57866096496582,0.0,-7.536783641626243e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,9.95924710878171e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001048757039825,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,7.746088522253558e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001048757039825,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0004974840558134,285.54266357421875,294.1499938964844,297.4274597167969,294.60009765625,298.8343200683594,297.74462890625,286.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611577890813,1.0980979681107785e-08,0.001061146846041,-0.0277974531054496,0.0,0.0,0.0,-0.0103447176516056,60.0,15.477113723754885,0.0,-7.677530078353811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,9.95924710878171e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001048757039825,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,7.746088522253558e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001048757039825,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0004974840558134,285.54266357421875,294.1499938964844,297.4274597167969,294.60009765625,298.8343200683594,297.74462890625,286.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611577890813,1.0980979681107785e-08,0.001061146846041,-0.0277974531054496,0.0,0.0,0.0,-0.0103447176516056,60.0,15.477113723754885,0.0,-7.677530078353811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001006694728857,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001060098365996,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.829855167074129e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001060098365996,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0005028638988733,285.550537109375,294.1499938964844,297.2142028808594,294.47589111328125,298.8042907714844,297.56280517578125,286.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726326145231,1.2100667134973264e-08,0.0010726205073297,-0.0307259447872638,0.0,0.0,0.0,-0.0109094185754656,60.0,15.35941219329834,0.0,-7.844475646834327e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001006694728857,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001060098365996,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.829855167074129e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001060098365996,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0005028638988733,285.550537109375,294.1499938964844,297.2142028808594,294.47589111328125,298.8042907714844,297.56280517578125,286.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726326145231,1.2100667134973264e-08,0.0010726205073297,-0.0307259447872638,0.0,0.0,0.0,-0.0109094185754656,60.0,15.35941219329834,0.0,-7.844475646834327e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001012682769214,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001066404001903,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.876428571762517e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.0001066404001903,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0005058550741523,285.5545349121094,294.1499938964844,297.1000366210937,294.40850830078125,298.7879943847656,297.4623413085937,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790115920826,1.2723205600195796e-08,0.0010789987863972,-0.0323538370430469,0.0,0.0,0.0,-0.0112233841791749,60.0,15.297103881835938,0.0,-7.938072599245062e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001019128976622,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001073192252079,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.926566468086094e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001073192252079,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0005090750637464,285.5585632324219,294.1499938964844,296.98126220703125,294.3378295898437,298.7704772949219,297.3509826660156,286.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858832392841,1.3393394837635242e-08,0.0010858698515221,-0.0341060422360897,0.0,0.0,0.0,-0.0115614030510187,60.0,15.229586601257324,0.0,-8.039452126240576e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001030392377288,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001085053154383,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,8.014170452952385e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001085053154383,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005147014162503,285.5667419433594,294.1499938964844,296.7311706542969,294.1873779296875,298.7318115234375,297.1097717285156,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978819336742,1.4564406569661514e-08,0.0010978673817589,-0.0371669046580791,0.0,0.0,0.0,-0.0121519789099693,60.0,15.067856788635254,0.0,-8.218135150173111e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
