time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001030392377288,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001085053154383,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,8.014170452952385e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001085053154383,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005147014162503,285.5667419433594,294.1499938964844,296.7311706542969,294.1873779296875,298.7318115234375,297.1097717285156,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978819336742,1.4564406569661514e-08,0.0010978673817589,-0.0371669046580791,0.0,0.0,0.0,-0.0121519789099693,60.0,15.067856788635254,0.0,-8.218135150173111e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001039693815982,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001094847975764,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,8.08651457191445e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001094847975764,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0005193476681597,285.5750732421875,294.1499938964844,296.46649169921875,294.02606201171875,298.6888427734375,296.8489990234375,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077939998358,1.5531444574889974e-08,0.0011077784001827,-0.0396938286721706,0.0,0.0,0.0,-0.0126397013664245,60.0,14.86435317993164,0.0,-8.367172199541528e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001039693815982,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001094847975764,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,8.08651457191445e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001094847975764,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0005193476681597,285.5750732421875,294.1499938964844,296.46649169921875,294.02606201171875,298.6888427734375,296.8489990234375,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077939998358,1.5531444574889974e-08,0.0011077784001827,-0.0396938286721706,0.0,0.0,0.0,-0.0126397013664245,60.0,14.86435317993164,0.0,-8.367172199541528e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001047316400217,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001102874957723,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.1458012573421e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001102874957723,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0005231553222984,285.58355712890625,294.1499938964844,296.1897888183594,293.85546875,298.640380859375,296.5722961425781,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159152491018,1.6323944862506323e-08,0.0011158989509567,-0.0417641289532184,0.0,0.0,0.0,-0.0130393868312239,60.0,14.612276077270508,0.0,-8.490307834563282e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001047316400217,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001102874957723,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.1458012573421e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001102874957723,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0005231553222984,285.58355712890625,294.1499938964844,296.1897888183594,293.85546875,298.640380859375,296.5722961425781,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159152491018,1.6323944862506323e-08,0.0011158989509567,-0.0417641289532184,0.0,0.0,0.0,-0.0130393868312239,60.0,14.612276077270508,0.0,-8.490307834563282e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001054077438311,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001109994627768,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,8.19838751340285e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001109994627768,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0005265325889922,285.5921630859375,294.1499938964844,295.90362548828125,293.67724609375,298.5870056152344,296.2839050292969,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231212411075,1.7026872356495918e-08,0.0011231041280552,-0.0435999855399131,0.0,0.0,0.0,-0.0133939115330576,60.0,14.324756622314451,0.0,-8.600277823234138e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001054077438311,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001109994627768,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,8.19838751340285e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001109994627768,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0005265325889922,285.5921630859375,294.1499938964844,295.90362548828125,293.67724609375,298.5870056152344,296.2839050292969,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231212411075,1.7026872356495918e-08,0.0011231041280552,-0.0435999855399131,0.0,0.0,0.0,-0.0133939115330576,60.0,14.324756622314451,0.0,-8.600277823234138e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.000105676925159,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001112829268095,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,8.219324081437662e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001112829268095,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0005278771859593,285.5965270996094,294.1499938964844,295.7577819824219,293.58575439453125,298.5587463378906,296.1371765136719,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259911116212,1.7306737376543424e-08,0.0011259737657383,-0.0443307980895042,0.0,0.0,0.0,-0.0135350674390792,60.0,14.169198989868164,0.0,-8.644257576406744e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001058337948052,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001114481201511,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,8.231525134760886e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001114481201511,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0005286608356982,285.60089111328125,294.1499938964844,295.6105651855469,293.4930114746094,298.5289001464844,295.9891052246094,286.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276605073362,1.74698264743256e-08,0.0011276430450379,-0.044756643474102,0.0,0.0,0.0,-0.0136173097416758,60.0,14.000079154968262,0.0,-8.669938722505321e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001059457863448,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001115660488721,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,8.240235183620825e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001115660488721,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0005292202695272,285.60968017578125,294.1499938964844,295.3131408691406,293.30450439453125,298.46600341796875,295.69171142578125,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288544628769,1.7586243572509375e-08,0.0011288368841633,-0.0450606048107147,0.0,0.0,0.0,-0.0136760277673602,60.0,13.631914138793944,-0.0,-8.688293462455476e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001059457863448,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001115660488721,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,8.240235183620825e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001115660488721,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0005292202695272,285.60968017578125,294.1499938964844,295.3131408691406,293.30450439453125,298.46600341796875,295.69171142578125,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288544628769,1.7586243572509375e-08,0.0011288368841633,-0.0450606048107147,0.0,0.0,0.0,-0.0136760277673602,60.0,13.631914138793944,-0.0,-8.688293462455476e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001056941473507,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001113010584958,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,8.220662857638672e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001113010584958,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0005279632750898,285.6185302734375,294.1499938964844,295.013916015625,293.11346435546875,298.3983154296875,295.39599609375,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261726031079,1.7324584433708882e-08,0.001126155257225,-0.0443773977458477,0.0,0.0,0.0,-0.0135440612211823,60.0,13.220783233642578,-0.0,-8.647066351841205e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001056941473507,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0001113010584958,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,8.220662857638672e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001113010584958,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0005279632750898,285.6185302734375,294.1499938964844,295.013916015625,293.11346435546875,298.3983154296875,295.39599609375,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261726031079,1.7324584433708882e-08,0.001126155257225,-0.0443773977458477,0.0,0.0,0.0,-0.0135440612211823,60.0,13.220783233642578,-0.0,-8.647066351841205e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001051078943419,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0001106837080442,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,8.175065886462107e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001106837080442,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0005250348476693,285.6273803710937,294.1499938964844,294.7154541015625,292.9217529296875,298.3263854980469,295.1052551269531,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199287837371,1.671503468969604e-08,0.0011199120199307,-0.0427855961024761,0.0,0.0,0.0,-0.0132366567850112,60.0,12.772454261779783,-0.0,-8.551403851697614e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001051078943419,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0001106837080442,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,8.175065886462107e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001106837080442,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0005250348476693,285.6273803710937,294.1499938964844,294.7154541015625,292.9217529296875,298.3263854980469,295.1052551269531,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199287837371,1.671503468969604e-08,0.0011199120199307,-0.0427855961024761,0.0,0.0,0.0,-0.0132366567850112,60.0,12.772454261779783,-0.0,-8.551403851697614e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001042274670908,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001097565691452,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,8.106587483780459e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001097565691452,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0005206369096413,285.63623046875,294.1499938964844,294.4203186035156,292.7311706542969,298.2507019042969,294.82232666015625,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105478042736,1.5799626496004748e-08,0.0011105320882052,-0.0403944738209247,0.0,0.0,0.0,-0.012774983420968,60.0,12.297259330749512,-0.0,-8.408740370668968e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001042274670908,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001097565691452,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,8.106587483780459e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001097565691452,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0005206369096413,285.63623046875,294.1499938964844,294.4203186035156,292.7311706542969,298.2507019042969,294.82232666015625,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105478042736,1.5799626496004748e-08,0.0011105320882052,-0.0403944738209247,0.0,0.0,0.0,-0.012774983420968,60.0,12.297259330749512,-0.0,-8.408740370668968e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001037127367453,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001092145394068,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,8.066552982199937e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001092145394068,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,0.0005180657608434,285.6406555175781,294.1499938964844,294.2748107910156,292.6369323730469,298.211669921875,294.6839599609375,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050632456317,1.5264456365571277e-08,0.0011050479952245,-0.0389962419867515,0.0,0.0,0.0,-0.0125050758942961,60.0,12.053265571594238,-0.0,-8.325890377136602e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001031137362588,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0001085837648133,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.019964298000559e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.0001085837648133,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0005150736542418,285.6450500488281,294.1499938964844,294.1310729980469,292.543701171875,298.17169189453125,294.5497131347656,286.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986813576892,1.4641675427640166e-08,0.0010986666893586,-0.0373688302934169,0.0,0.0,0.0,-0.0121909864246845,60.0,11.805684089660645,-0.0,-8.229993397890213e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001018631955957,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001072668746928,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,7.922699296614155e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001072668746928,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0005088269244879,285.65380859375,294.1499938964844,293.85028076171875,292.3612365722656,298.0896301269531,294.2904663085937,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853555286303,1.3341489690787968e-08,0.0010853421408683,-0.0339703410863876,0.0,0.0,0.0,-0.011535245925188,60.0,11.310035705566406,-0.0,-8.031577181100148e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001018631955957,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001072668746928,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,7.922699296614155e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001072668746928,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0005088269244879,285.65380859375,294.1499938964844,293.85028076171875,292.3612365722656,298.0896301269531,294.2904663085937,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853555286303,1.3341489690787968e-08,0.0010853421408683,-0.0339703410863876,0.0,0.0,0.0,-0.011535245925188,60.0,11.310035705566406,-0.0,-8.031577181100148e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001006063030217,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001059433125192,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,7.82494098530151e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001059433125192,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0005025485297665,285.6625366210937,294.1499938964844,293.5804748535156,292.1858215332031,298.0049743652344,294.0455627441406,286.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719631100073,1.2034729657273148e-08,0.0010719511192291,-0.0305535029619932,0.0,0.0,0.0,-0.0108761955052614,60.0,10.825569152832031,-0.0,-7.83459412900811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001006063030217,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001059433125192,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,7.82494098530151e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0001059433125192,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0005025485297665,285.6625366210937,294.1499938964844,293.5804748535156,292.1858215332031,298.0049743652344,294.0455627441406,286.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719631100073,1.2034729657273148e-08,0.0010719511192291,-0.0305535029619932,0.0,0.0,0.0,-0.0108761955052614,60.0,10.825569152832031,-0.0,-7.83459412900811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.941642201738432e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001046903053065,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,7.732394442427903e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001046903053065,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0004966048290953,285.6711730957031,294.1499938964844,293.32421875,292.0195007324219,297.9183349609375,293.814208984375,286.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592848993837,1.07976516616759e-08,0.0010592740727588,-0.0273178908973932,0.0,0.0,0.0,-0.0102522876113653,60.0,10.361321449279783,-0.0,-7.650366029565704e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.941642201738432e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0001046903053065,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,7.732394442427903e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.0001046903053065,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0004966048290953,285.6711730957031,294.1499938964844,293.32421875,292.0195007324219,297.9183349609375,293.814208984375,286.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592848993837,1.07976516616759e-08,0.0010592740727588,-0.0273178908973932,0.0,0.0,0.0,-0.0102522876113653,60.0,10.361321449279783,-0.0,-7.650366029565704e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,9.843680163612588e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.000103658720036,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,7.656202069483697e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000103658720036,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0004917114856652,285.6798095703125,294.1499938964844,293.0840759277344,291.8643493652344,297.8294982910156,293.5972595214844,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488459374755,9.779187237768385e-09,0.0010488361585885,-0.0246534310281276,0.0,0.0,0.0,-0.0097386296838521,60.0,9.933008193969728,-0.0,-7.500338483623636e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,9.843680163612588e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.000103658720036,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,7.656202069483697e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.000103658720036,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0004917114856652,285.6798095703125,294.1499938964844,293.0840759277344,291.8643493652344,297.8294982910156,293.5972595214844,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488459374755,9.779187237768385e-09,0.0010488361585885,-0.0246534310281276,0.0,0.0,0.0,-0.0097386296838521,60.0,9.933008193969728,-0.0,-7.500338483623636e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,9.802416025195272e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.0001032241925713,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,7.624107820447534e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0001032241925713,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.000489650235977,285.6841125488281,294.1499938964844,292.9708557128906,291.7915954589844,297.7844543457031,293.49365234375,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444509098306,9.350187291090606e-09,0.0010444415966048,-0.0235309414565563,0.0,0.0,0.0,-0.0095222759991884,60.0,9.733969688415527,-0.0,-7.437586901914983e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,9.77159070316702e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001028995829983,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,7.600131357321516e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0001028995757224,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.000488110439619,285.6884155273437,294.1499938964844,292.86260986328125,291.7224426269531,297.7388000488281,293.393310546875,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411638068035,9.029701431018113e-09,0.0010411547264084,-0.0226923283189535,0.0,0.0,0.0,-0.0093606291338801,60.0,9.550045013427734,-0.0,-7.390880796265267e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.723637776914984e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.000102394609712,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,7.562834798591211e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.000102394609712,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0004857151070609,285.697021484375,294.1499938964844,292.662353515625,291.5959777832031,297.6466064453125,293.198486328125,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360542219132,8.531158002256234e-09,0.0010360456071794,-0.0213876944035291,0.0,0.0,0.0,-0.0091091925278306,60.0,9.208603858947754,-0.0,-7.31851699242725e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.723637776914984e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.000102394609712,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,7.562834798591211e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.000102394609712,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0004857151070609,285.697021484375,294.1499938964844,292.662353515625,291.5959777832031,297.6466064453125,293.198486328125,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360542219132,8.531158002256234e-09,0.0010360456071794,-0.0213876944035291,0.0,0.0,0.0,-0.0091091925278306,60.0,9.208603858947754,-0.0,-7.31851699242725e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,9.696034976514056e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001021039424813,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,7.541366358054802e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001021039424813,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.000484336313093,285.70562744140625,294.1499938964844,292.48590087890625,291.487060546875,297.55322265625,293.012451171875,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331119410693,8.244181337602186e-09,0.0010331037919968,-0.020636660978198,0.0,0.0,0.0,-0.0089644528925418,60.0,8.915806770324707,-0.0,-7.277024138829803e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,9.696034976514056e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001021039424813,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,7.541366358054802e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001021039424813,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,0.000484336313093,285.70562744140625,294.1499938964844,292.48590087890625,291.487060546875,297.55322265625,293.012451171875,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331119410693,8.244181337602186e-09,0.0010331037919968,-0.020636660978198,0.0,0.0,0.0,-0.0089644528925418,60.0,8.915806770324707,-0.0,-7.277024138829803e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.680369112174958e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001019389746943,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.529181311838329e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001019389746943,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0004835537692997,285.7142944335937,294.1499938964844,292.3358154296875,291.3978881835937,297.4588623046875,292.8392028808594,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031442428939,8.081303626283898e-09,0.0010314343962818,-0.0202103853225708,0.0,0.0,0.0,-0.0088823065161705,60.0,8.669578552246094,-0.0,-7.253526490558215e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.680369112174958e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001019389746943,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.529181311838329e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001019389746943,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0004835537692997,285.7142944335937,294.1499938964844,292.3358154296875,291.3978881835937,297.4588623046875,292.8392028808594,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031442428939,8.081303626283898e-09,0.0010314343962818,-0.0202103853225708,0.0,0.0,0.0,-0.0088823065161705,60.0,8.669578552246094,-0.0,-7.253526490558215e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.670894360169768e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001018391994875,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.521812221966684e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001018391994875,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0004830805119127,285.72296142578125,294.1499938964844,292.214599609375,291.33062744140625,297.36407470703125,292.6805725097656,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304325260221,7.982790428684439e-09,0.0010304244933649,-0.0199525561183691,0.0,0.0,0.0,-0.0088326204568147,60.0,8.467306137084961,-0.0,-7.239332688868674e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.670894360169768e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001018391994875,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,7.521812221966684e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001018391994875,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0004830805119127,285.72296142578125,294.1499938964844,292.214599609375,291.33062744140625,297.36407470703125,292.6805725097656,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304325260221,7.982790428684439e-09,0.0010304244933649,-0.0199525561183691,0.0,0.0,0.0,-0.0088326204568147,60.0,8.467306137084961,-0.0,-7.239332688868674e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.66894076555036e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001018186230794,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.520292274421081e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001018186230794,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0004829828976653,285.7273254394531,294.1499938964844,292.1656494140625,291.3058776855469,297.31671142578125,292.60919189453125,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302246082574,7.962469794620121e-09,0.0010302166920155,-0.0198993701487779,0.0,0.0,0.0,-0.0088223731145262,60.0,8.386687278747559,-0.0,-7.236406673882811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.66804291238077e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001018091716105,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.519594510085881e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001018091716105,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0004829380777664,285.731689453125,294.1499938964844,292.1248474121094,291.28741455078125,297.2694091796875,292.5418395996094,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301296133548,7.953132374893812e-09,0.0010301216971129,-0.01987493224442,0.0,0.0,0.0,-0.0088176680728793,60.0,8.315385818481445,-0.0,-7.23506161648402e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
