time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.669845167081804e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001018281473079,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,7.520995859522372e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001018281473079,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.000483028095914,285.7404479980469,294.1499938964844,292.06915283203125,291.2704162597656,297.17529296875,292.42047119140625,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303198359906,7.971852511445832e-09,0.0010303119197487,-0.0199239291250705,0.0,0.0,0.0,-0.008827100507915,60.0,8.203056335449219,-0.0,-7.237757415623491e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.669845167081804e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001018281473079,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,7.520995859522372e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001018281473079,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.000483028095914,285.7404479980469,294.1499938964844,292.06915283203125,291.2704162597656,297.17529296875,292.42047119140625,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303198359906,7.971852511445832e-09,0.0010303119197487,-0.0199239291250705,0.0,0.0,0.0,-0.008827100507915,60.0,8.203056335449219,-0.0,-7.237757415623491e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.676702757133172e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0001019003684632,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,7.52632986404933e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001019003684632,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004833706771023,285.749267578125,294.1499938964844,292.04998779296875,291.28173828125,297.0823974609375,292.3243103027344,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031050691381,8.043137711410964e-09,0.0010310426587238,-0.0201104972511529,0.0,0.0,0.0,-0.008863054215908,60.0,8.14397144317627,-0.0,-7.24802546869796e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.676702757133172e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0001019003684632,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,7.52632986404933e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001019003684632,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004833706771023,285.749267578125,294.1499938964844,292.04998779296875,291.28173828125,297.0823974609375,292.3243103027344,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031050691381,8.043137711410964e-09,0.0010310426587238,-0.0201104972511529,0.0,0.0,0.0,-0.008863054215908,60.0,8.14397144317627,-0.0,-7.24802546869796e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.685214899946004e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.000101990000985,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.532950257882476e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001019899937091,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004837958549614,285.75811767578125,294.1499938964844,292.04998779296875,291.3076477050781,296.9910888671875,292.2519836425781,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319576831534,8.131612716510972e-09,0.0010319495340809,-0.0203420519828796,0.0,0.0,0.0,-0.0089076766744256,60.0,8.125073432922363,-0.0,-7.260779710804854e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.685214899946004e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.000101990000985,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.532950257882476e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001019899937091,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004837958549614,285.75811767578125,294.1499938964844,292.04998779296875,291.3076477050781,296.9910888671875,292.2519836425781,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319576831534,8.131612716510972e-09,0.0010319495340809,-0.0203420519828796,0.0,0.0,0.0,-0.0089076766744256,60.0,8.125073432922363,-0.0,-7.260779710804854e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.683538519311696e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0001019723495119,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,7.531646406278014e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001019723495119,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,0.0004837121523451,285.7669982910156,294.1499938964844,292.04998779296875,291.3329772949219,296.9015197753906,292.1993713378906,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031779218465,8.114178662310678e-09,0.0010317710693925,-0.020296424627304,0.0,0.0,0.0,-0.0088988849893212,60.0,8.120274543762207,-0.0,-7.258265810605735e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.683538519311696e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0001019723495119,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,7.531646406278014e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001019723495119,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,0.0004837121523451,285.7669982910156,294.1499938964844,292.04998779296875,291.3329772949219,296.9015197753906,292.1993713378906,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031779218465,8.114178662310678e-09,0.0010317710693925,-0.020296424627304,0.0,0.0,0.0,-0.0088988849893212,60.0,8.120274543762207,-0.0,-7.258265810605735e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.676181070972234e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,0.0001018948678392,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,7.525923865614459e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001018948678392,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.000483344629174,285.7714538574219,294.1499938964844,292.04998779296875,291.3454284667969,296.8576354980469,292.1803894042969,286.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309951612725,8.037678966843487e-09,0.0010309871286153,-0.0200962107628583,0.0,0.0,0.0,-0.0088603030890226,60.0,8.1181058883667,-0.0,-7.247238897889474e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.668344864621758e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0001018123512039,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,7.519828795921057e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.000101812343928,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0004829531826544,285.7759094238281,294.1499938964844,292.04998779296875,291.35772705078125,296.8139343261719,292.1637878417969,286.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301605798304,7.956205472225975e-09,0.0010301526635885,-0.0198829770088195,0.0,0.0,0.0,-0.0088192149996757,60.0,8.115901947021484,-0.0,-7.235504284608396e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.649955609347673e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.000101618708868,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.505526446038857e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.000101618701592,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0004820346366614,285.78485107421875,294.1499938964844,292.04998779296875,291.3818664550781,296.7278747558594,292.13525390625,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028200960718,7.765021514671844e-09,0.0010281931608915,-0.019382594153285,0.0,0.0,0.0,-0.008722792379558,60.0,8.110767364501953,-0.0,-7.208005570191744e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.649955609347673e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.000101618708868,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.505526446038857e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.000101618701592,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0004820346366614,285.78485107421875,294.1499938964844,292.04998779296875,291.3818664550781,296.7278747558594,292.13525390625,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028200960718,7.765021514671844e-09,0.0010281931608915,-0.019382594153285,0.0,0.0,0.0,-0.008722792379558,60.0,8.110767364501953,-0.0,-7.208005570191744e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.63937272899784e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001015072557493,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.49729442759417e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001015072557493,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004815059946849,285.79376220703125,294.1499938964844,292.04998779296875,291.4053649902344,296.6429748535156,292.11248779296875,286.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270727798342,7.654985090255195e-09,0.001027065096423,-0.0190945919603109,0.0,0.0,0.0,-0.0086672939360141,60.0,8.10813045501709,-0.0,-7.192202389205704e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.63937272899784e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001015072557493,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.49729442759417e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001015072557493,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004815059946849,285.79376220703125,294.1499938964844,292.04998779296875,291.4053649902344,296.6429748535156,292.11248779296875,286.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270727798342,7.654985090255195e-09,0.001027065096423,-0.0190945919603109,0.0,0.0,0.0,-0.0086672939360141,60.0,8.10813045501709,-0.0,-7.192202389205704e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.64798964560032e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0001015980014926,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,7.503997039748356e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0001015980014926,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0004819364403374,285.802734375,294.1499938964844,292.04998779296875,291.42822265625,296.5596008300781,292.095703125,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279902489855,7.744557883881953e-09,0.001027982449159,-0.0193290337920188,0.0,0.0,0.0,-0.0087124658748507,60.0,8.11452579498291,-0.0,-7.205065344351169e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,9.64798964560032e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0001015980014926,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,7.503997039748356e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0001015980014926,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0004819364403374,285.802734375,294.1499938964844,292.04998779296875,291.42822265625,296.5596008300781,292.095703125,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279902489855,7.744557883881953e-09,0.001027982449159,-0.0193290337920188,0.0,0.0,0.0,-0.0087124658748507,60.0,8.11452579498291,-0.0,-7.205065344351169e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.69516986515373e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001020948257064,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,7.540692604379728e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0001020948257064,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0004842931812163,285.811767578125,294.1499938964844,292.04998779296875,291.45037841796875,296.4775085449219,292.0830993652344,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330158984288,8.235033099879274e-09,0.0010330077493563,-0.0206127204000949,0.0,0.0,0.0,-0.0089598279446363,60.0,8.14112377166748,-0.0,-7.275703239884025e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.69516986515373e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001020948257064,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,7.540692604379728e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0001020948257064,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0004842931812163,285.811767578125,294.1499938964844,292.04998779296875,291.45037841796875,296.4775085449219,292.0830993652344,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330158984288,8.235033099879274e-09,0.0010330077493563,-0.0206127204000949,0.0,0.0,0.0,-0.0089598279446363,60.0,8.14112377166748,-0.0,-7.275703239884025e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,9.74484282778576e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.0001026179088512,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,7.57932648411952e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0001026179088512,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0004867744573857,285.8163452148437,294.1499938964844,292.04998779296875,291.4612121582031,296.436767578125,292.0777587890625,286.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383045300841,8.751433355769223e-09,0.0010382957989349,-0.0219641514122486,0.0,0.0,0.0,-0.0092202499508857,60.0,8.165989875793457,-0.0,-7.350447361886836e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.826385212363677e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.000103476588265,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,7.642748823855072e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.000103476588265,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.0004908476839773,285.8209228515625,294.1499938964844,292.04998779296875,291.47186279296875,296.3961181640625,292.07293701171875,287.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469920234754,9.599162353879365e-09,0.0010469823610037,-0.0241824109107255,0.0,0.0,0.0,-0.0096477903425693,60.0,8.206313133239746,-0.0,-7.473974505955995e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001009953266475,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001063529634848,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.855196599848568e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001063529634848,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005044919089414,285.8302917480469,294.1499938964844,292.04998779296875,291.4925842285156,296.314453125,292.0643920898437,287.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760923614725,1.2438907681655564e-08,0.0010760799050331,-0.0316104553639888,0.0,0.0,0.0,-0.0110799726098775,60.0,8.345659255981445,-0.0,-7.895260978330043e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001009953266475,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001063529634848,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.855196599848568e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0001063529634848,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0005044919089414,285.8302917480469,294.1499938964844,292.04998779296875,291.4925842285156,296.314453125,292.0643920898437,287.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760923614725,1.2438907681655564e-08,0.0010760799050331,-0.0316104553639888,0.0,0.0,0.0,-0.0110799726098775,60.0,8.345659255981445,-0.0,-7.895260978330043e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001051845611073,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.0001107644347939,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,8.181026350939646e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001107644347939,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.000525418028701,285.840087890625,294.1499938964844,292.04998779296875,291.5126037597656,296.23126220703125,292.05792236328125,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120725646615,1.6794366786143655e-08,0.0011207087663933,-0.0429928041994571,0.0,0.0,0.0,-0.0132765853777527,60.0,8.592255592346191,-0.0,-8.563826980889645e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001051845611073,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.0001107644347939,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,8.181026350939646e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001107644347939,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.000525418028701,285.840087890625,294.1499938964844,292.04998779296875,291.5126037597656,296.23126220703125,292.05792236328125,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120725646615,1.6794366786143655e-08,0.0011207087663933,-0.0429928041994571,0.0,0.0,0.0,-0.0132765853777527,60.0,8.592255592346191,-0.0,-8.563826980889645e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001101212255889,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.000115962982818,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,8.564989548176527e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.000115962982818,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.000550077704247,285.85028076171875,294.1499938964844,292.04998779296875,291.5318298339844,296.14630126953125,292.0534362792969,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733261635527,2.1927185400727467e-08,0.0011733042774721,-0.0563852861523628,0.0,0.0,0.0,-0.0158652551472187,60.0,8.909110069274902,-0.0,-9.38654665105787e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001101212255889,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.000115962982818,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,8.564989548176527e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.000115962982818,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.000550077704247,285.85028076171875,294.1499938964844,292.04998779296875,291.5318298339844,296.14630126953125,292.0534362792969,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733261635527,2.1927185400727467e-08,0.0011733042774721,-0.0563852861523628,0.0,0.0,0.0,-0.0158652551472187,60.0,8.909110069274902,-0.0,-9.38654665105787e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001145227870438,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001205980370286,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,8.907333540264517e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001205980370286,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005720643675886,285.8609924316406,294.1499938964844,292.04998779296875,291.55029296875,296.05938720703125,292.0513000488281,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202297803014,2.6503899519525482e-08,0.001220203237608,-0.0683019608259201,0.0,0.0,0.0,-0.0181734710931777,60.0,9.25406265258789,-0.0,-1.0151902074539977e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001145227870438,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001205980370286,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,8.907333540264517e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001205980370286,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005720643675886,285.8609924316406,294.1499938964844,292.04998779296875,291.55029296875,296.05938720703125,292.0513000488281,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202297803014,2.6503899519525482e-08,0.001220203237608,-0.0683019608259201,0.0,0.0,0.0,-0.0181734710931777,60.0,9.25406265258789,-0.0,-1.0151902074539977e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001161443142336,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0001223055733134,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.033452079165728e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001223055733134,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0005801641964353,285.8664855957031,294.1499938964844,292.04998779296875,291.5592041015625,296.0155334472656,292.05078125,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375131482258,2.8190020984197872e-08,0.0012374849757179,-0.0726853087544441,0.0,0.0,0.0,-0.0190238673239946,60.0,9.405455589294434,-0.0,-1.0441416264939109e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001170599280158,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001232697686646,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,9.104666241910309e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001232697686646,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0005847379215992,285.8720397949219,294.1499938964844,292.04998779296875,291.56793212890625,295.9718017578125,292.05047607421875,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472649104893,2.9142116275693297e-08,0.0012472356902435,-0.0751586556434631,0.0,0.0,0.0,-0.0195040181279182,60.0,9.524807929992676,-0.0,-1.0606692057990585e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001150089374277,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001211099734064,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,8.945145236793905e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001211099734064,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0005744927912019,285.8830871582031,294.1499938964844,292.04998779296875,291.5847473144531,295.8868713378906,292.0501708984375,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254234170541,2.7009381398102054e-08,0.0012253964086994,-0.0696164518594741,0.0,0.0,0.0,-0.0184284728020429,60.0,9.575812339782717,-0.0,-1.0238267122986144e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001150089374277,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001211099734064,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,8.945145236793905e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001211099734064,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0005744927912019,285.8830871582031,294.1499938964844,292.04998779296875,291.5847473144531,295.8868713378906,292.0501708984375,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254234170541,2.7009381398102054e-08,0.0012253964086994,-0.0696164518594741,0.0,0.0,0.0,-0.0184284728020429,60.0,9.575812339782717,-0.0,-1.0238267122986144e-07,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0001102525638998,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001161012842203,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,8.575204265071079e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001161012842203,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,0.0005507337627932,285.8937072753906,294.1499938964844,292.04998779296875,291.6007080078125,295.8069152832031,292.0500793457031,287.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747503885999,2.206368243662382e-08,0.0011747283861041,-0.0567410327494144,0.0,0.0,0.0,-0.0159342233091592,60.0,9.401183128356934,-0.0,-9.40893585266167e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0001102525638998,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001161012842203,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,8.575204265071079e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001161012842203,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,0.0005507337627932,285.8937072753906,294.1499938964844,292.04998779296875,291.6007080078125,295.8069152832031,292.0500793457031,287.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747503885999,2.206368243662382e-08,0.0011747283861041,-0.0567410327494144,0.0,0.0,0.0,-0.0159342233091592,60.0,9.401183128356934,-0.0,-9.40893585266167e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001048269332386,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001103878312278,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,8.153210364980623e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001103878312278,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0005236316355876,285.9039001464844,294.1499938964844,292.04998779296875,291.6158142089844,295.7314758300781,292.050048828125,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169409845024,1.6422447401964746e-08,0.0011169244535267,-0.0420214012265205,0.0,0.0,0.0,-0.0130891473963856,60.0,9.112014770507812,-0.0,-8.505673321224094e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001048269332386,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001103878312278,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,8.153210364980623e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001103878312278,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0005236316355876,285.9039001464844,294.1499938964844,292.04998779296875,291.6158142089844,295.7314758300781,292.050048828125,287.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169409845024,1.6422447401964746e-08,0.0011169244535267,-0.0420214012265205,0.0,0.0,0.0,-0.0130891473963856,60.0,9.112014770507812,-0.0,-8.505673321224094e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001002000353764,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001055154789355,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,7.793340046191588e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0001055154789355,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0005005193524993,285.91363525390625,294.1499938964844,292.04998779296875,291.6300048828125,295.6611328125,292.0500183105469,287.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676376987248,1.1611960282209566e-08,0.0010676260571926,-0.0294478330761194,0.0,0.0,0.0,-0.0106630129739642,60.0,8.789603233337402,-0.0,-7.771387089405837e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001002000353764,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001055154789355,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,7.793340046191588e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0001055154789355,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0005005193524993,285.91363525390625,294.1499938964844,292.04998779296875,291.6300048828125,295.6611328125,292.0500183105469,287.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676376987248,1.1611960282209566e-08,0.0010676260571926,-0.0294478330761194,0.0,0.0,0.0,-0.0106630129739642,60.0,8.789603233337402,-0.0,-7.771387089405837e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,9.83898717095144e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.00010360928718,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,7.652549538761377e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.00010360928718,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0004914772580377,285.9183654785156,294.1499938964844,292.04998779296875,291.6367492675781,295.6275634765625,292.0500183105469,287.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483525693416,9.730039884914277e-09,0.0010483429068699,-0.0245248302817344,0.0,0.0,0.0,-0.0097138946875929,60.0,8.64466667175293,-0.0,-7.493134290825766e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
