time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.699793008621782e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0001021435091388,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,7.544287655036896e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001021435091388,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0004845242074225,285.92303466796875,294.1499938964844,292.04998779296875,291.6432800292969,295.5948181152344,292.0500183105469,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335159022361,8.2829370029458e-09,0.0010335076367482,-0.0207380820065736,0.0,0.0,0.0,-0.0089840330183506,60.0,8.520956039428711,-0.0,-7.282619662873915e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,9.542592306388542e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001004881123662,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,7.422020280500874e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001004881123662,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0004766717320308,285.9322204589844,294.1499938964844,292.04998779296875,291.6556396484375,295.5310974121094,292.0500183105469,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167619911953,6.6486545158284124e-09,0.001016755355522,-0.0164604745805263,0.0,0.0,0.0,-0.0081597743555903,60.0,8.347322463989258,-0.0,-7.048478067872568e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,9.542592306388542e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001004881123662,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,7.422020280500874e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001004881123662,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0004766717320308,285.9322204589844,294.1499938964844,292.04998779296875,291.6556396484375,295.5310974121094,292.0500183105469,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167619911953,6.6486545158284124e-09,0.001016755355522,-0.0164604745805263,0.0,0.0,0.0,-0.0081597743555903,60.0,8.347322463989258,-0.0,-7.048478067872568e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,9.52074842643924e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001002580829663,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,7.405030191875994e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001002580829663,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0004755806003231,285.9413757324219,294.1499938964844,292.04998779296875,291.6670227050781,295.46893310546875,292.0500183105469,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,6.421553067070818e-09,0.0010144254192709,-0.0158659815788269,0.0,0.0,0.0,-0.0080452244728803,60.0,8.268710136413574,-0.0,-7.01624429666481e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,9.52074842643924e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,0.0001002580829663,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,7.405030191875994e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001002580829663,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0004755806003231,285.9413757324219,294.1499938964844,292.04998779296875,291.6670227050781,295.46893310546875,292.0500183105469,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,6.421553067070818e-09,0.0010144254192709,-0.0158659815788269,0.0,0.0,0.0,-0.0080452244728803,60.0,8.268710136413574,-0.0,-7.01624429666481e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.618260082788764e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0001012849315884,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,7.480872591258958e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001012849243124,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0004804515046998,285.9506225585937,294.1499938964844,292.04998779296875,291.67742919921875,295.40740966796875,292.0500183105469,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024818746373,7.435276394573975e-09,0.0010248112957924,-0.0185195282101631,0.0,0.0,0.0,-0.0085564740002155,60.0,8.280539512634277,-0.0,-7.16070047701578e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,9.618260082788764e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0001012849315884,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,7.480872591258958e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001012849243124,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0004804515046998,285.9506225585937,294.1499938964844,292.04998779296875,291.67742919921875,295.40740966796875,292.0500183105469,287.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024818746373,7.435276394573975e-09,0.0010248112957924,-0.0185195282101631,0.0,0.0,0.0,-0.0085564740002155,60.0,8.280539512634277,-0.0,-7.16070047701578e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.784466965356842e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001030351631925,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,7.610144530190155e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001030351631925,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004887538962066,285.9600524902344,294.1499938964844,292.04998779296875,291.68682861328125,295.3459777832031,292.0500183105469,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425269138067,9.163175995752226e-09,0.0010425178334116,-0.0230416022241115,0.0,0.0,0.0,-0.0094279218465089,60.0,8.356559753417969,-0.0,-7.410315561173776e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.784466965356842e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001030351631925,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,7.610144530190155e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001030351631925,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004887538962066,285.9600524902344,294.1499938964844,292.04998779296875,291.68682861328125,295.3459777832031,292.0500183105469,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425269138067,9.163175995752226e-09,0.0010425178334116,-0.0230416022241115,0.0,0.0,0.0,-0.0094279218465089,60.0,8.356559753417969,-0.0,-7.410315561173776e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.880021389108153e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001040413990267,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,7.684464799240232e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0001040413990267,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0004935270408168,285.96484375,294.1499938964844,292.04998779296875,291.691162109375,295.3152770996094,292.0500183105469,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527069680392,1.0156584906440004e-08,0.0010526968399062,-0.025640832260251,0.0,0.0,0.0,-0.0099289324134588,60.0,8.408581733703613,-0.0,-7.555759395927454e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.98001851257868e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001050944192684,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,7.762240420561284e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001050944192684,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0004985220730304,285.9696655273437,294.1499938964844,292.04998779296875,291.6952209472656,295.2845153808594,292.0500183105469,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633609490469,1.1196186200379545e-08,0.001063349773176,-0.0283603742718696,0.0,0.0,0.0,-0.0104532428085803,60.0,8.46930980682373,-0.0,-7.70947892192453e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001016797104966,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001070736470865,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,7.908426050562412e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001070736470865,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0005079106776975,285.9794921875,294.1499938964844,292.04998779296875,291.7025756835937,295.2230834960937,292.04998779296875,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833885753527,1.3150231126246581e-08,0.0010833754204213,-0.0334703288972377,0.0,0.0,0.0,-0.0114387525245547,60.0,8.595388412475586,-0.0,-8.002594853451228e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001016797104966,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001070736470865,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,7.908426050562412e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001070736470865,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0005079106776975,285.9794921875,294.1499938964844,292.04998779296875,291.7025756835937,295.2230834960937,292.04998779296875,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833885753527,1.3150231126246581e-08,0.0010833754204213,-0.0334703288972377,0.0,0.0,0.0,-0.0114387525245547,60.0,8.595388412475586,-0.0,-8.002594853451228e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.000103194041003,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001086683114408,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.026207069633529e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001086683114408,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005154751124791,285.9894714355469,294.1499938964844,292.04998779296875,291.7088317871094,295.16192626953125,292.04998779296875,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995268821716,1.4724633068396996e-08,0.0010995120974257,-0.0375856310129165,0.0,0.0,0.0,-0.0122328009456396,60.0,8.710379600524902,-0.0,-8.2427355607706e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.000103194041003,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001086683114408,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,8.026207069633529e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001086683114408,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005154751124791,285.9894714355469,294.1499938964844,292.04998779296875,291.7088317871094,295.16192626953125,292.04998779296875,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995268821716,1.4724633068396996e-08,0.0010995120974257,-0.0375856310129165,0.0,0.0,0.0,-0.0122328009456396,60.0,8.710379600524902,-0.0,-8.2427355607706e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001041779469233,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.000109704415081,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,8.102733409032226e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.000109704415081,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.000520389934536,285.9995422363281,294.1499938964844,292.04998779296875,291.7140197753906,295.1014709472656,292.04998779296875,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100064730271,1.5747573911539803e-08,0.0011099907569587,-0.0402584932744503,0.0,0.0,0.0,-0.012748691253364,60.0,8.79723834991455,-0.0,-8.400665052477052e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001041779469233,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.000109704415081,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,8.102733409032226e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.000109704415081,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.000520389934536,285.9995422363281,294.1499938964844,292.04998779296875,291.7140197753906,295.1014709472656,292.04998779296875,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100064730271,1.5747573911539803e-08,0.0011099907569587,-0.0402584932744503,0.0,0.0,0.0,-0.012748691253364,60.0,8.79723834991455,-0.0,-8.400665052477052e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001049400671035,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,0.0001105069604818,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,8.162009180523455e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001105069604818,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0005241968319751,286.0097045898437,294.1499938964844,292.04998779296875,291.71807861328125,295.0419921875,292.04998779296875,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181361041963,1.6539937419679518e-08,0.0011181194568052,-0.0423282831907272,0.0,0.0,0.0,-0.0131483571603894,60.0,8.861808776855469,-0.0,-8.5240230873751e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001049400671035,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,0.0001105069604818,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,8.162009180523455e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001105069604818,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0005241968319751,286.0097045898437,294.1499938964844,292.04998779296875,291.71807861328125,295.0419921875,292.04998779296875,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181361041963,1.6539937419679518e-08,0.0011181194568052,-0.0423282831907272,0.0,0.0,0.0,-0.0131483571603894,60.0,8.861808776855469,-0.0,-8.5240230873751e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001053121086442,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001108987416955,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,8.190945663955063e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0001108987416955,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0005260552861727,286.0148010253906,294.1499938964844,292.04998779296875,291.7196960449219,295.01226806640625,292.04998779296875,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220928281545,1.6926739121458922e-08,0.0011220758315175,-0.0433384925127029,0.0,0.0,0.0,-0.0133433993905782,60.0,8.892901420593262,-0.0,-8.584569144431954e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001055731117958,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001111735837184,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,8.211245585698634e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001111735837184,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0005273590213619,286.0198974609375,294.1499938964844,292.04998779296875,291.72100830078125,294.9828186035156,292.04998779296875,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248787632212,1.7198102497673062e-08,0.0011248615337535,-0.0440471284091472,0.0,0.0,0.0,-0.0134802833199501,60.0,8.917479515075684,-0.0,-8.627172576325395e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001055934699252,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001111950259655,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,8.212828834075481e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001111950259655,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0005274607683531,286.03009033203125,294.1499938964844,292.04998779296875,291.7228088378906,294.9252014160156,292.04998779296875,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250952957198,1.721925535491664e-08,0.0011250780662521,-0.0441023632884025,0.0,0.0,0.0,-0.0134909506887197,60.0,8.93447494506836,-0.0,-8.63049791632875e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001055934699252,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001111950259655,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,8.212828834075481e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001111950259655,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0005274607683531,286.03009033203125,294.1499938964844,292.04998779296875,291.7228088378906,294.9252014160156,292.04998779296875,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250952957198,1.721925535491664e-08,0.0011250780662521,-0.0441023632884025,0.0,0.0,0.0,-0.0134909506887197,60.0,8.93447494506836,-0.0,-8.63049791632875e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.000105458573671,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.000111052977445,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,8.20233763079159e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001110529701691,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0005267868982627,286.040283203125,294.1499938964844,292.04998779296875,291.723388671875,294.86944580078125,292.04998779296875,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236550053581,1.7078990666163918e-08,0.0011236380087211,-0.0437360852956771,0.0,0.0,0.0,-0.0134201953187584,60.0,8.926959991455078,-0.0,-8.60845901229368e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.000105458573671,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.000111052977445,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,8.20233763079159e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001110529701691,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0005267868982627,286.040283203125,294.1499938964844,292.04998779296875,291.723388671875,294.86944580078125,292.04998779296875,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236550053581,1.7078990666163918e-08,0.0011236380087211,-0.0437360852956771,0.0,0.0,0.0,-0.0134201953187584,60.0,8.926959991455078,-0.0,-8.60845901229368e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001053373634931,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001109253353206,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,8.192910172510892e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001109253353206,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005261814803816,286.0504455566406,294.1499938964844,292.04998779296875,291.723388671875,294.81427001953125,292.04998779296875,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223636101931,1.695295459569479e-08,0.0011223467299714,-0.043406955897808,0.0,0.0,0.0,-0.0133566325530409,60.0,8.917861938476562,-0.0,-8.588680344701063e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001053373634931,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001109253353206,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,8.192910172510892e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0001109253353206,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005261814803816,286.0504455566406,294.1499938964844,292.04998779296875,291.723388671875,294.81427001953125,292.04998779296875,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223636101931,1.695295459569479e-08,0.0011223467299714,-0.043406955897808,0.0,0.0,0.0,-0.0133566325530409,60.0,8.917861938476562,-0.0,-8.588680344701063e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001052422958309,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0001108252254198,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,8.185515616787598e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001108252254198,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0005257066222839,286.06060791015625,294.1499938964844,292.04998779296875,291.723388671875,294.760009765625,292.04998779296875,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213500984013,1.6854103890295846e-08,0.0011213332181796,-0.0431488007307052,0.0,0.0,0.0,-0.0133067751303315,60.0,8.904670715332031,-0.0,-8.573183407634134e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001052422958309,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0001108252254198,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,8.185515616787598e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001108252254198,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0005257066222839,286.06060791015625,294.1499938964844,292.04998779296875,291.723388671875,294.760009765625,292.04998779296875,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213500984013,1.6854103890295846e-08,0.0011213332181796,-0.0431488007307052,0.0,0.0,0.0,-0.0133067751303315,60.0,8.904670715332031,-0.0,-8.573183407634134e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001052137013175,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001107951102312,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,8.183291356544942e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001107951102312,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0005255637224763,286.0657043457031,294.1499938964844,292.04998779296875,291.723388671875,294.7337951660156,292.04998779296875,287.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121046137996,1.6824364124090607e-08,0.0011210293741896,-0.0430711284279823,0.0,0.0,0.0,-0.0132917799055576,60.0,8.897722244262695,-0.0,-8.568523668373018e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001051801009452,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001107597272493,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,8.180678560165688e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001107597272493,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0005253959097899,286.0707702636719,294.1499938964844,292.04998779296875,291.723388671875,294.70733642578125,292.04998779296875,287.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206895578652,1.6789428514130122e-08,0.0011206727940589,-0.0429798886179924,0.0,0.0,0.0,-0.013274167664349,60.0,8.890664100646973,-0.0,-8.563051068222195e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.000105134313344,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0001107115094782,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,8.177116978913546e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001107115094782,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0005251672118902,286.0809326171875,294.1499938964844,292.04998779296875,291.723388671875,294.6552734375,292.04998779296875,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201994493603,1.674180793997948e-08,0.001120182685554,-0.0428555235266685,0.0,0.0,0.0,-0.0132501404732465,60.0,8.877036094665527,-0.0,-8.555595343295863e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.000105134313344,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0001107115094782,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,8.177116978913546e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001107115094782,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0005251672118902,286.0809326171875,294.1499938964844,292.04998779296875,291.723388671875,294.6552734375,292.04998779296875,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201994493603,1.674180793997948e-08,0.001120182685554,-0.0428555235266685,0.0,0.0,0.0,-0.0132501404732465,60.0,8.877036094665527,-0.0,-8.555595343295863e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001051208091666,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001106972922571,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,8.176067058229819e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001106972922571,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0005250997492112,286.091064453125,294.1499938964844,292.04998779296875,291.723388671875,294.60504150390625,292.04998779296875,287.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200556764379,1.6727756957379825e-08,0.0011200389126315,-0.0428188294172287,0.0,0.0,0.0,-0.0132430559024214,60.0,8.864951133728027,-0.0,-8.553396213528688e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001051208091666,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001106972922571,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,8.176067058229819e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001106972922571,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0005250997492112,286.091064453125,294.1499938964844,292.04998779296875,291.723388671875,294.60504150390625,292.04998779296875,287.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200556764379,1.6727756957379825e-08,0.0011200389126315,-0.0428188294172287,0.0,0.0,0.0,-0.0132430559024214,60.0,8.864951133728027,-0.0,-8.553396213528688e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001051115177688,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001106875060941,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,8.175343828042969e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001106875060941,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005250533577054,286.1011657714844,294.1499938964844,292.04998779296875,291.723388671875,294.5552062988281,292.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199560249224,1.6718079365318772e-08,0.0011199393775314,-0.0427935570478439,0.0,0.0,0.0,-0.0132381729781627,60.0,8.853172302246094,-0.0,-8.551881336416045e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001051115177688,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001106875060941,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,8.175343828042969e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001106875060941,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005250533577054,286.1011657714844,294.1499938964844,292.04998779296875,291.723388671875,294.5552062988281,292.04998779296875,287.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199560249224,1.6718079365318772e-08,0.0011199393775314,-0.0427935570478439,0.0,0.0,0.0,-0.0132381729781627,60.0,8.853172302246094,-0.0,-8.551881336416045e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0001051271319738,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001107039497583,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,8.176558185368776e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001107039497583,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.000525131355971,286.1112976074219,294.1499938964844,292.04998779296875,291.723388671875,294.5064697265625,292.04998779296875,287.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201226152479,1.6734306385046693e-08,0.0011201058514416,-0.0428359322249889,0.0,0.0,0.0,-0.013246358372271,60.0,8.842692375183105,-0.0,-8.554420816153654e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0001051271319738,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001107039497583,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,8.176558185368776e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001107039497583,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.000525131355971,286.1112976074219,294.1499938964844,292.04998779296875,291.723388671875,294.5064697265625,292.04998779296875,287.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201226152479,1.6734306385046693e-08,0.0011201058514416,-0.0428359322249889,0.0,0.0,0.0,-0.013246358372271,60.0,8.842692375183105,-0.0,-8.554420816153654e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
