time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0001051400322467,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001107175339711,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,8.177561539923772e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001107175339711,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0005251957918517,286.1163635253906,294.1499938964844,292.04998779296875,291.723388671875,294.4824523925781,292.04998779296875,287.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202610330656,1.6747712550113647e-08,0.0011202442692592,-0.0428709425032138,0.0,0.0,0.0,-0.0132531244307756,60.0,8.837803840637207,-0.0,-8.556519048852351e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001051561412168,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001107344942283,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,8.178814459824935e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001107344942283,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833068847656,0.0,0.0,0.0005252762348391,286.12139892578125,294.1499938964844,292.04998779296875,291.723388671875,294.4586486816406,292.04998779296875,287.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204327456653,1.6764454713324994e-08,0.0011204159818589,-0.0429146699607372,0.0,0.0,0.0,-0.0132615687325596,60.0,8.833144187927246,-0.0,-8.559140951547307e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.000105195598735,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0001107760472223,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,8.181882731150836e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001107760399463,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0005254733841866,286.13153076171875,294.1499938964844,292.04998779296875,291.723388671875,294.4115905761719,292.04998779296875,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208517244085,1.6805465463676228e-08,0.0011208349606022,-0.0430217757821083,0.0,0.0,0.0,-0.0132822450250387,60.0,8.82431697845459,-0.0,-8.565562836793107e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.000105195598735,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0001107760472223,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,8.181882731150836e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001107760399463,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0005254733841866,286.13153076171875,294.1499938964844,292.04998779296875,291.723388671875,294.4115905761719,292.04998779296875,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208517244085,1.6805465463676228e-08,0.0011208349606022,-0.0430217757821083,0.0,0.0,0.0,-0.0132822450250387,60.0,8.82431697845459,-0.0,-8.565562836793107e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001052521038218,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001108355500036,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,8.186278137145564e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0001108355427277,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0005257556331343,286.1416320800781,294.1499938964844,292.04998779296875,291.723388671875,294.3661499023437,292.04998779296875,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214537080377,1.6864202478927837e-08,0.001121436827816,-0.0431751757860183,0.0,0.0,0.0,-0.0133118694648146,60.0,8.816776275634766,-0.0,-8.57476578630667e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001052521038218,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001108355500036,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,8.186278137145564e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0001108355427277,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0005257556331343,286.1416320800781,294.1499938964844,292.04998779296875,291.723388671875,294.3661499023437,292.04998779296875,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214537080377,1.6864202478927837e-08,0.001121436827816,-0.0431751757860183,0.0,0.0,0.0,-0.0133118694648146,60.0,8.816776275634766,-0.0,-8.57476578630667e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001053077940014,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.000110894194222,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,8.190609514713287e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.000110894194222,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0005260338075459,286.1517333984375,294.1499938964844,292.04998779296875,291.723388671875,294.3207092285156,292.04998779296875,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220464948564,1.692209394832389e-08,0.0011220296146348,-0.0433263629674911,0.0,0.0,0.0,-0.0133410636335611,60.0,8.809191703796387,-0.0,-8.5838408381278e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001053077940014,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.000110894194222,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,8.190609514713287e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.000110894194222,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0005260338075459,286.1517333984375,294.1499938964844,292.04998779296875,291.723388671875,294.3207092285156,292.04998779296875,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220464948564,1.692209394832389e-08,0.0011220296146348,-0.0433263629674911,0.0,0.0,0.0,-0.0133410636335611,60.0,8.809191703796387,-0.0,-8.5838408381278e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001053797386703,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001109699587686,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,8.196205453714356e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001109699587686,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.000526393239852,286.16180419921875,294.1499938964844,292.04998779296875,291.723388671875,294.2773132324219,292.04998779296875,287.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228133225813,1.6996889229403678e-08,0.0011227963259443,-0.0435216873884201,0.0,0.0,0.0,-0.0133787868544459,60.0,8.802757263183594,-0.0,-8.595572609237936e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001053797386703,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001109699587686,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,8.196205453714356e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001109699587686,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.000526393239852,286.16180419921875,294.1499938964844,292.04998779296875,291.723388671875,294.2773132324219,292.04998779296875,287.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228133225813,1.6996889229403678e-08,0.0011227963259443,-0.0435216873884201,0.0,0.0,0.0,-0.0133787868544459,60.0,8.802757263183594,-0.0,-8.595572609237936e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,0.0001054142048815,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001110062512452,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,8.198885916499421e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001110062512452,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0005265653599053,286.1668395996094,294.1499938964844,292.04998779296875,291.723388671875,294.2555236816406,292.04998779296875,287.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231814278289,1.703271657049754e-08,0.0011231644311919,-0.0436152480542659,0.0,0.0,0.0,-0.0133968610316514,60.0,8.799510955810547,-0.0,-8.60119442336327e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001054504391504,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.000111044406367,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,8.201703894883394e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.000111044399091,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0005267463857308,286.171875,294.1499938964844,292.04998779296875,291.723388671875,294.2341003417969,292.04998779296875,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235671117901,1.7070382440920184e-08,0.0011235501151531,-0.0437136068940162,0.0,0.0,0.0,-0.0134158553555607,60.0,8.796401977539062,-0.0,-8.607107560010263e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0001055242682923,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001111221499741,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,8.207446080632508e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0001111221499741,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0005271151894703,286.18194580078125,294.1499938964844,292.04998779296875,291.723388671875,294.1918334960937,292.04998779296875,287.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243531480431,1.714713526723699e-08,0.0011243360349908,-0.0439140349626541,0.0,0.0,0.0,-0.0134545620530843,60.0,8.790311813354492,-0.0,-8.61916262806517e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0001055242682923,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001111221499741,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,8.207446080632508e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0001111221499741,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0005271151894703,286.18194580078125,294.1499938964844,292.04998779296875,291.723388671875,294.1918334960937,292.04998779296875,287.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243531480431,1.714713526723699e-08,0.0011243360349908,-0.0439140349626541,0.0,0.0,0.0,-0.0134545620530843,60.0,8.790311813354492,-0.0,-8.61916262806517e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001055967368301,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001111984602175,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.213082764996216e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001111984602175,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005274771829135,286.1920166015625,294.1499938964844,292.04998779296875,291.723388671875,294.1515197753906,292.04998779296875,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251250980421,1.7222467008082276e-08,0.0011251078685745,-0.0441107489168643,0.0,0.0,0.0,-0.0134925544261932,60.0,8.784261703491211,-0.0,-8.631003112213875e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001055967368301,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001111984602175,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.213082764996216e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001111984602175,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0005274771829135,286.1920166015625,294.1499938964844,292.04998779296875,291.723388671875,294.1515197753906,292.04998779296875,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251250980421,1.7222467008082276e-08,0.0011251078685745,-0.0441107489168643,0.0,0.0,0.0,-0.0134925544261932,60.0,8.784261703491211,-0.0,-8.631003112213875e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001056728360708,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001112785976147,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,8.219001028919592e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001112785976147,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0005278572789393,286.2020568847656,294.1499938964844,292.04998779296875,291.723388671875,294.1103820800781,292.04998779296875,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259362800046,1.7301578836281806e-08,0.0011259189341217,-0.044317327439785,0.0,0.0,0.0,-0.0135324550792574,60.0,8.778299331665039,-0.0,-8.643446136602506e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555725097656,0.0,0.0,0.0001056728360708,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001112785976147,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,8.219001028919592e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0001112785976147,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0005278572789393,286.2020568847656,294.1499938964844,292.04998779296875,291.723388671875,294.1103820800781,292.04998779296875,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259362800046,1.7301578836281806e-08,0.0011259189341217,-0.044317327439785,0.0,0.0,0.0,-0.0135324550792574,60.0,8.778299331665039,-0.0,-8.643446136602506e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001057399349519,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.000111349261715,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,8.224220800912008e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.000111349261715,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0005281924968585,286.21209716796875,294.1499938964844,292.04998779296875,291.723388671875,294.0708312988281,292.04998779296875,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266506044194,1.7371336369365054e-08,0.0011266332585364,-0.0444994792342186,0.0,0.0,0.0,-0.013567634858191,60.0,8.771944046020508,-0.0,-8.654425442955471e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001057399349519,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,0.000111349261715,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,8.224220800912008e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.000111349261715,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0005281924968585,286.21209716796875,294.1499938964844,292.04998779296875,291.723388671875,294.0708312988281,292.04998779296875,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266506044194,1.7371336369365054e-08,0.0011266332585364,-0.0444994792342186,0.0,0.0,0.0,-0.013567634858191,60.0,8.771944046020508,-0.0,-8.654425442955471e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001057745757861,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0001113857360905,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,8.226914360420778e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001113857360905,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0005283655482344,286.2171325683594,294.1499938964844,292.04998779296875,291.723388671875,294.0509338378906,292.04998779296875,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270190589129,1.7407346675213375e-08,0.0011270015966147,-0.0445935055613517,0.0,0.0,0.0,-0.0135857928544282,60.0,8.768811225891113,-0.0,-8.660096284529575e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001058062262018,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0001114190672524,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,8.229375816881657e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,0.0001114190672524,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0005285236402414,286.2221374511719,294.1499938964844,292.04998779296875,291.723388671875,294.03131103515625,292.04998779296875,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127356197685,1.7440244803879068e-08,0.0011273387353867,-0.044679407030344,0.0,0.0,0.0,-0.0136023852974176,60.0,8.765519142150879,-0.0,-8.665278272701472e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.000105865059595,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0001114810220315,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,8.233952394220978e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001114810220315,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0005288175307214,286.232177734375,294.1499938964844,292.04998779296875,291.723388671875,293.992431640625,292.04998779296875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279842583462,1.7501408322573297e-08,0.0011279667960479,-0.0448391027748584,0.0,0.0,0.0,-0.0136332381516695,60.0,8.758698463439941,-0.0,-8.674916074369322e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.000105865059595,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0001114810220315,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,8.233952394220978e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0001114810220315,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0005288175307214,286.232177734375,294.1499938964844,292.04998779296875,291.723388671875,293.992431640625,292.04998779296875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279842583462,1.7501408322573297e-08,0.0011279667960479,-0.0448391027748584,0.0,0.0,0.0,-0.0136332381516695,60.0,8.758698463439941,-0.0,-8.674916074369322e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001059112619259,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001115296690841,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.237545262090862e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001115296690841,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0005290483240969,286.2421875,294.1499938964844,292.04998779296875,291.723388671875,293.9545593261719,292.04998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284759966656,1.7549430353369644e-08,0.001128458417952,-0.0449644885957241,0.0,0.0,0.0,-0.0136574553325772,60.0,8.75113582611084,-0.0,-8.68248761776158e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001059112619259,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001115296690841,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.237545262090862e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0001115296690841,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0005290483240969,286.2421875,294.1499938964844,292.04998779296875,291.723388671875,293.9545593261719,292.04998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284759966656,1.7549430353369644e-08,0.001128458417952,-0.0449644885957241,0.0,0.0,0.0,-0.0136574553325772,60.0,8.75113582611084,-0.0,-8.68248761776158e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001059508285834,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001115713384933,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,8.240622992161661e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001115713384933,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0005292459391057,286.2521667480469,294.1499938964844,292.04998779296875,291.723388671875,293.9170227050781,292.04998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288985842838,1.7590561895985957e-08,0.0011288808891549,-0.0450718775391578,0.0,0.0,0.0,-0.013678204268217,60.0,8.743176460266113,-0.0,-8.68897487293907e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001059508285834,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001115713384933,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,8.240622992161661e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0001115713384933,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,0.0005292459391057,286.2521667480469,294.1499938964844,292.04998779296875,291.723388671875,293.9170227050781,292.04998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288985842838,1.7590561895985957e-08,0.0011288808891549,-0.0450718775391578,0.0,0.0,0.0,-0.013678204268217,60.0,8.743176460266113,-0.0,-8.68897487293907e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001059696223819,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.000111591129098,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,8.242084732046351e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.000111591129098,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0005293398280628,286.2621459960937,294.1499938964844,292.04998779296875,291.723388671875,293.88067626953125,292.04998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290975380688,1.7610089386721484e-08,0.0011290799593552,-0.0451228655874729,0.0,0.0,0.0,-0.0136880474165081,60.0,8.733882904052734,-0.0,-8.692055786241326e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001059696223819,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.000111591129098,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,8.242084732046351e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.000111591129098,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0005293398280628,286.2621459960937,294.1499938964844,292.04998779296875,291.723388671875,293.88067626953125,292.04998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290975380688,1.7610089386721484e-08,0.0011290799593552,-0.0451228655874729,0.0,0.0,0.0,-0.0136880474165081,60.0,8.733882904052734,-0.0,-8.692055786241326e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.000105977844214,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001115997874876,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,8.242724288720638e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001115997874876,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0005293809226714,286.26715087890625,294.1499938964844,292.04998779296875,291.723388671875,293.862548828125,292.04998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291845003142,1.7618635439475838e-08,0.0011291669216006,-0.0451451800763607,0.0,0.0,0.0,-0.0136923547834157,60.0,8.729161262512207,-0.0,-8.6934043963538e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.0001059797941707,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001116018393076,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,8.242875628639013e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001116018393076,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0005293906433507,286.2721252441406,294.1499938964844,292.04998779296875,291.723388671875,293.8446350097656,292.04998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292051058262,1.7620656933559076e-08,0.0011291875271126,-0.0451504588127136,0.0,0.0,0.0,-0.0136933736503124,60.0,8.724048614501953,-0.0,-8.693723430042155e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001059774367604,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0001115993582061,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,8.242692274507135e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001115993582061,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0005293788854032,286.2772827148437,294.1499938964844,292.04998779296875,291.723388671875,293.8262023925781,292.04998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129180076532,1.7618205561120703e-08,0.0011291624978184,-0.0451440550386905,0.0,0.0,0.0,-0.0136921377852559,60.0,8.71844482421875,-0.0,-8.693336184251167e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,0.000105974759208,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0001115965424105,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,8.24248418211937e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,0.0001115965424105,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0005293655558489,286.2820739746094,294.1499938964844,292.04998779296875,291.723388671875,293.8091735839844,292.04998779296875,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291541159152,1.7615418457239684e-08,0.0011291364207863,-0.0451367795467376,0.0,0.0,0.0,-0.0136907454580068,60.0,8.71327018737793,-0.0,-8.69289635829773e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001059370042639,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001115567793021,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,8.239547605626285e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0001115567793021,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0005291769048199,286.2919616699219,294.1499938964844,292.04998779296875,291.723388671875,293.7750549316406,292.04998779296875,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287498055025,1.7576150312947902e-08,0.0011287322267889,-0.0450342521071434,0.0,0.0,0.0,-0.0136709315702319,60.0,8.700218200683594,-0.0,-8.68670113618464e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001059370042639,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001115567793021,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,8.239547605626285e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0001115567793021,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0005291769048199,286.2919616699219,294.1499938964844,292.04998779296875,291.723388671875,293.7750549316406,292.04998779296875,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287498055025,1.7576150312947902e-08,0.0011287322267889,-0.0450342521071434,0.0,0.0,0.0,-0.0136709315702319,60.0,8.700218200683594,-0.0,-8.68670113618464e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001058844936778,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001115014820243,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,8.235462883021683e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001115014820243,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0005289146210998,286.3018493652344,294.1499938964844,292.04998779296875,291.723388671875,293.7414855957031,292.04998779296875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281936895102,1.7521545103704742e-08,0.0011281761107966,-0.0448916815221309,0.0,0.0,0.0,-0.0136434091255068,60.0,8.686120986938477,-0.0,-8.678090068769961e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,0.0001058844936778,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001115014820243,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,8.235462883021683e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0001115014820243,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,0.0005289146210998,286.3018493652344,294.1499938964844,292.04998779296875,291.723388671875,293.7414855957031,292.04998779296875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281936895102,1.7521545103704742e-08,0.0011281761107966,-0.0448916815221309,0.0,0.0,0.0,-0.0136434091255068,60.0,8.686120986938477,-0.0,-8.678090068769961e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001058058987837,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001114187180064,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,8.229350351030007e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0001114187180064,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0005285220686346,286.3116760253906,294.1499938964844,292.04998779296875,291.723388671875,293.708740234375,292.04998779296875,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273568961769,1.7439827360021812e-08,0.0011273394338786,-0.0446783117949962,0.0,0.0,0.0,-0.0136021990329027,60.0,8.670204162597656,-0.0,-8.66521148168431e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
