time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001058058987837,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001114187180064,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,8.229350351030007e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0001114187180064,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0005285220686346,286.3116760253906,294.1499938964844,292.04998779296875,291.723388671875,293.708740234375,292.04998779296875,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273568961769,1.7439827360021812e-08,0.0011273394338786,-0.0446783117949962,0.0,0.0,0.0,-0.0136021990329027,60.0,8.670204162597656,-0.0,-8.66521148168431e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001057758272509,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001113870530389,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,8.227011858252808e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001113870530389,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0005283718346618,286.31658935546875,294.1499938964844,292.04998779296875,291.723388671875,293.69219970703125,292.04998779296875,287.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270372197031,1.7408558150577846e-08,0.0011270198738202,-0.0445966646075248,0.0,0.0,0.0,-0.0135864336043596,60.0,8.662768363952637,-0.0,-8.66028599944002e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0001057214540196,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001113297985284,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,8.222782344091684e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,0.0001113297985284,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0005281002377159,286.3215026855469,294.1499938964844,292.04998779296875,291.723388671875,293.676025390625,292.04998779296875,287.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264523491263,1.7352016712379736e-08,0.0011264350032433,-0.0444490350782871,0.0,0.0,0.0,-0.0135578894987702,60.0,8.65406608581543,-0.0,-8.651384320046419e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001055909960996,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001111924138967,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,8.212635293602943e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001111924138967,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0005274485447444,286.331298828125,294.1499938964844,292.04998779296875,291.723388671875,293.6441345214844,292.04998779296875,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250654933974,1.7216366998695776e-08,0.0011250483803451,-0.0440948195755481,0.0,0.0,0.0,-0.0134894931688904,60.0,8.635083198547363,-0.0,-8.630043879520599e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0001055909960996,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001111924138967,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,8.212635293602943e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001111924138967,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0005274485447444,286.331298828125,294.1499938964844,292.04998779296875,291.723388671875,293.6441345214844,292.04998779296875,287.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250654933974,1.7216366998695776e-08,0.0011250483803451,-0.0440948195755481,0.0,0.0,0.0,-0.0134894931688904,60.0,8.635083198547363,-0.0,-8.630043879520599e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001054064705385,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001109981021727,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,8.198283467208967e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001109981021727,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0005265268264338,286.3410339355469,294.1499938964844,292.04998779296875,291.723388671875,293.6133117675781,292.04998779296875,287.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231006355956,1.702451335461319e-08,0.0011230835225433,-0.0435938239097595,0.0,0.0,0.0,-0.0133927399292588,60.0,8.6122407913208,-0.0,-8.59990691992607e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001054064705385,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001109981021727,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,8.198283467208967e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001109981021727,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0005265268264338,286.3410339355469,294.1499938964844,292.04998779296875,291.723388671875,293.6133117675781,292.04998779296875,287.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231006355956,1.702451335461319e-08,0.0011230835225433,-0.0435938239097595,0.0,0.0,0.0,-0.0133927399292588,60.0,8.6122407913208,-0.0,-8.59990691992607e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001051673971232,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001107463394873,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,8.17968902993016e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001107463394873,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0005253325798548,286.3506774902344,294.1499938964844,292.04998779296875,291.723388671875,293.58355712890625,292.04998779296875,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205578921362,1.6775940636648556e-08,0.0011205411283299,-0.0429446585476398,0.0,0.0,0.0,-0.0132673988118767,60.0,8.585052490234375,-0.0,-8.560937914126043e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001051673971232,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001107463394873,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,8.17968902993016e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001107463394873,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0005253325798548,286.3506774902344,294.1499938964844,292.04998779296875,291.723388671875,293.58355712890625,292.04998779296875,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205578921362,1.6775940636648556e-08,0.0011205411283299,-0.0429446585476398,0.0,0.0,0.0,-0.0132673988118767,60.0,8.585052490234375,-0.0,-8.560937914126043e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001048871636157,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001104512411984,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,8.157893171301112e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001104512411984,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0005239328020252,286.3602905273437,294.1499938964844,292.04998779296875,291.723388671875,293.5542907714844,292.04998779296875,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175748659297,1.6484577258779612e-08,0.0011175584513694,-0.0421836823225021,0.0,0.0,0.0,-0.0131204687058925,60.0,8.55526351928711,-0.0,-8.515373650652691e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001048871636157,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001104512411984,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,8.157893171301112e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001104512411984,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0005239328020252,286.3602905273437,294.1499938964844,292.04998779296875,291.723388671875,293.5542907714844,292.04998779296875,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175748659297,1.6484577258779612e-08,0.0011175584513694,-0.0421836823225021,0.0,0.0,0.0,-0.0131204687058925,60.0,8.55526351928711,-0.0,-8.515373650652691e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001047447440214,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0001103012691601,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,8.146815525833517e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001103012691601,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0005232213879935,286.3651123046875,294.1499938964844,292.04998779296875,291.723388671875,293.5397033691406,292.04998779296875,287.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160586727783,1.6336501929004044e-08,0.0011160423746332,-0.0417969152331352,0.0,0.0,0.0,-0.0130457952618598,60.0,8.54035472869873,-0.0,-8.49226395871483e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0001045655662892,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001101125890272,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,8.132879884215072e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001101125890272,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0005223263869993,286.3699035644531,294.1499938964844,292.04998779296875,291.723388671875,293.52520751953125,292.04998779296875,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141449213027,1.6150208281828782e-08,0.0011141288559883,-0.0413102991878986,0.0,0.0,0.0,-0.012951816432178,60.0,8.524602890014648,-0.0,-8.463234735245352e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001043143929564,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.000109848093416,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,8.113343938020989e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000109848093416,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0005210717208683,286.3756103515625,294.1499938964844,292.04998779296875,291.723388671875,293.5080261230469,292.04998779296875,287.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114669032394,1.5889057181084354e-08,0.0011114510707557,-0.0406281016767025,0.0,0.0,0.0,-0.0128200994804501,60.0,8.503181457519531,-0.0,-8.422624375725719e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001040985007421,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001096207488444,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,8.096552483038977e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001096207488444,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0005199932493269,286.3793640136719,294.1499938964844,292.04998779296875,291.723388671875,293.4973449707031,292.04998779296875,287.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091660708189,1.5664593178144063e-08,0.0011091504711657,-0.0400416925549507,0.0,0.0,0.0,-0.0127068916335701,60.0,8.484452247619629,-0.0,-8.387796412989702e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001035960885928,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0001090916775865,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,8.057475497480482e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001090916775865,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0005174836260266,286.3887634277344,294.1499938964844,292.04998779296875,291.723388671875,293.4701538085937,292.04998779296875,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038174852728,1.514223946230686e-08,0.001103802351281,-0.0386768914759159,0.0,0.0,0.0,-0.012443471699953,60.0,8.440006256103516,-0.0,-8.307026178044907e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001035960885928,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0001090916775865,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,8.057475497480482e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,0.0001090916775865,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0005174836260266,286.3887634277344,294.1499938964844,292.04998779296875,291.723388671875,293.4701538085937,292.04998779296875,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038174852728,1.514223946230686e-08,0.001103802351281,-0.0386768914759159,0.0,0.0,0.0,-0.012443471699953,60.0,8.440006256103516,-0.0,-8.307026178044907e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001030374260153,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001085033800336,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,8.01402420620434e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001085033800336,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0005146929761394,286.3980712890625,294.1499938964844,292.04998779296875,291.723388671875,293.4436340332031,292.04998779296875,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978652862831,1.4561404526602928e-08,0.0010978507343679,-0.0371590442955493,0.0,0.0,0.0,-0.0121505353599786,60.0,8.391768455505371,-0.0,-8.217672586852134e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001030374260153,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001085033800336,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,8.01402420620434e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001085033800336,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0005146929761394,286.3980712890625,294.1499938964844,292.04998779296875,291.723388671875,293.4436340332031,292.04998779296875,287.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978652862831,1.4561404526602928e-08,0.0010978507343679,-0.0371590442955493,0.0,0.0,0.0,-0.0121505353599786,60.0,8.391768455505371,-0.0,-8.217672586852134e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001024248922476,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001078583518392,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,7.96638269093819e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001078583518392,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0005116332322359,286.4073181152344,294.1499938964844,292.04998779296875,291.723388671875,293.41778564453125,292.04998779296875,287.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913378791883,1.3924561947931124e-08,0.001091324025765,-0.0354945473372936,0.0,0.0,0.0,-0.0118293473497033,60.0,8.339842796325684,-0.0,-8.120257177779423e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0001024248922476,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001078583518392,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,7.96638269093819e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0001078583518392,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0005116332322359,286.4073181152344,294.1499938964844,292.04998779296875,291.723388671875,293.41778564453125,292.04998779296875,287.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913378791883,1.3924561947931124e-08,0.001091324025765,-0.0354945473372936,0.0,0.0,0.0,-0.0118293473497033,60.0,8.339842796325684,-0.0,-8.120257177779423e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001021150965243,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001075321270036,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,7.94228762970306e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001075321270036,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0005100857815705,286.41192626953125,294.1499938964844,292.04998779296875,291.723388671875,293.40484619140625,292.04998779296875,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880371555685,1.3602478254881593e-08,0.0010880236513912,-0.03465261682868,0.0,0.0,0.0,-0.011666907928884,60.0,8.313918113708496,-0.0,-8.07121054435811e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001017839676933,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,0.0001071834340109,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,7.916532922536135e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001071834340109,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.000508431752678,286.41656494140625,294.1499938964844,292.04998779296875,291.723388671875,293.3919372558594,292.04998779296875,287.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845060460269,1.3258210529443204e-08,0.0010844927746802,-0.0337526202201843,0.0,0.0,0.0,-0.0114932656288146,60.0,8.287066459655762,-0.0,-8.018950126142954e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001010890264296,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001064516181941,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,7.86248201620765e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001064516181941,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005049603059887,286.4256286621094,294.1499938964844,292.04998779296875,291.723388671875,293.3671875,292.04998779296875,287.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771000524982,1.2535698701299225e-08,0.0010770874796435,-0.0318635366857051,0.0,0.0,0.0,-0.0111288679763674,60.0,8.228854179382324,-0.0,-7.909821420071239e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001010890264296,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,0.0001064516181941,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,7.86248201620765e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001064516181941,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0005049603059887,286.4256286621094,294.1499938964844,292.04998779296875,291.723388671875,293.3671875,292.04998779296875,287.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771000524982,1.2535698701299225e-08,0.0010770874796435,-0.0318635366857051,0.0,0.0,0.0,-0.0111288679763674,60.0,8.228854179382324,-0.0,-7.909821420071239e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.000100383957033,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001057091503753,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.80764312366955e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001057091503753,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0005014383932575,286.4346618652344,294.1499938964844,292.04998779296875,291.723388671875,293.34307861328125,292.04998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695875389501,1.1802674393379677e-08,0.0010695757810026,-0.0299466233700513,0.0,0.0,0.0,-0.0107591738924384,60.0,8.168981552124023,-0.0,-7.799868484426042e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.000100383957033,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0001057091503753,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.80764312366955e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.0001057091503753,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0005014383932575,286.4346618652344,294.1499938964844,292.04998779296875,291.723388671875,293.34307861328125,292.04998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695875389501,1.1802674393379677e-08,0.0010695757810026,-0.0299466233700513,0.0,0.0,0.0,-0.0107591738924384,60.0,8.168981552124023,-0.0,-7.799868484426042e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.967235382646322e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0001049597995006,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,7.75229636928998e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001049597995006,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0004978838260285,286.4435729980469,294.1499938964844,292.04998779296875,291.723388671875,293.3194274902344,292.04998779296875,287.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620045941323,1.106285729690626e-08,0.0010619935346767,-0.0280116181820631,0.0,0.0,0.0,-0.010386049747467,60.0,8.108080863952637,-0.0,-7.689676095878897e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.967235382646322e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0001049597995006,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,7.75229636928998e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0001049597995006,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0004978838260285,286.4435729980469,294.1499938964844,292.04998779296875,291.723388671875,293.3194274902344,292.04998779296875,287.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620045941323,1.106285729690626e-08,0.0010619935346767,-0.0280116181820631,0.0,0.0,0.0,-0.010386049747467,60.0,8.108080863952637,-0.0,-7.689676095878897e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.896310803014784e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001042129297275,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,7.697132969042286e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001042129297275,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0004943409585393,286.45245361328125,294.1499938964844,292.04998779296875,291.723388671875,293.2962341308594,292.04998779296875,287.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544465621933,1.0325496901941731e-08,0.001054436317645,-0.0260827280580997,0.0,0.0,0.0,-0.0100141642615199,60.0,8.046638488769531,-0.0,-7.580629102221792e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.896310803014784e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0001042129297275,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,7.697132969042286e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001042129297275,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0004943409585393,286.45245361328125,294.1499938964844,292.04998779296875,291.723388671875,293.2962341308594,292.04998779296875,287.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544465621933,1.0325496901941731e-08,0.001054436317645,-0.0260827280580997,0.0,0.0,0.0,-0.0100141642615199,60.0,8.046638488769531,-0.0,-7.580629102221792e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.860835416475312e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001038393602357,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.66954108257778e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001038393602357,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.0004925688845105,286.4568786621094,294.1499938964844,292.04998779296875,291.723388671875,293.28472900390625,292.04998779296875,287.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506639955565,9.956679036804417e-09,0.0010506541002541,-0.0251178164035081,0.0,0.0,0.0,-0.0098281409591436,60.0,8.015647888183594,-0.0,-7.526377743261038e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.826051973504946e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001034730739775,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,7.642486889380962e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001034730739775,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,0.0004908313858322,286.4613037109375,294.1499938964844,292.04998779296875,291.723388671875,293.2733154296875,292.04998779296875,287.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046959660016,9.595061634115613e-09,0.0010469499975442,-0.0241716727614402,0.0,0.0,0.0,-0.0096457712352275,60.0,7.98483419418335,-0.0,-7.47337338680154e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.780658729141578e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001029950508382,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.607181032653898e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001029950508382,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0004885639064013,286.4672546386719,294.1499938964844,292.04998779296875,291.723388671875,293.2581481933594,292.04998779296875,287.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421251645311,9.123136912592145e-09,0.0010421159677207,-0.0229368228465318,0.0,0.0,0.0,-0.009407770819962,60.0,7.943878173828125,-0.0,-7.404482005313184e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.760770626598968e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001027856196742,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.591712346766144e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,0.0001027856196742,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0004875704471487,286.4700012207031,294.1499938964844,292.04998779296875,291.723388671875,293.2514038085937,292.04998779296875,287.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400057071819,8.916376970091733e-09,0.0010399967432022,-0.0223957765847444,0.0,0.0,0.0,-0.0093034915626049,60.0,7.925561904907227,-0.0,-7.374400468052046e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.697685163700952e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001021213029162,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,7.542646198999137e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001021213029162,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.000484419229906,286.4786682128906,294.1499938964844,292.04998779296875,291.723388671875,293.2297058105469,292.04998779296875,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332810925319,8.260529149595186e-09,0.0010332728270441,-0.0206794440746307,0.0,0.0,0.0,-0.0089727062731981,60.0,7.867486000061035,-0.0,-7.279384561797998e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.697685163700952e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001021213029162,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,7.542646198999137e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0001021213029162,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.000484419229906,286.4786682128906,294.1499938964844,292.04998779296875,291.723388671875,293.2297058105469,292.04998779296875,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332810925319,8.260529149595186e-09,0.0010332728270441,-0.0206794440746307,0.0,0.0,0.0,-0.0089727062731981,60.0,7.867486000061035,-0.0,-7.279384561797998e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.638312621973456e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0001014960798784,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,7.496467151213437e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001014960798784,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0004814534331671,286.4872131347656,294.1499938964844,292.04998779296875,291.723388671875,293.20880126953125,292.04998779296875,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269548511132,7.643282451397226e-09,0.001026947167702,-0.0190639607608318,0.0,0.0,0.0,-0.0086614014580845,60.0,7.811855792999268,-0.0,-7.190522666178367e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.638312621973456e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0001014960798784,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,7.496467151213437e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001014960798784,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0004814534331671,286.4872131347656,294.1499938964844,292.04998779296875,291.723388671875,293.20880126953125,292.04998779296875,287.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269548511132,7.643282451397226e-09,0.001026947167702,-0.0190639607608318,0.0,0.0,0.0,-0.0086614014580845,60.0,7.811855792999268,-0.0,-7.190522666178367e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
