time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.581534686731176e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001008981780614,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,7.452306454069912e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,0.0001008981780614,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0004786172648891,286.4956970214844,294.1499938964844,292.04998779296875,291.723388671875,293.1884460449219,292.04998779296875,287.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209057945758,7.0530159490544975e-09,0.0010208988096565,-0.0175189524888992,0.0,0.0,0.0,-0.0083637088537216,60.0,7.7583465576171875,-0.0,-7.106054766836678e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.581534686731176e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001008981780614,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,7.452306454069912e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,0.0001008981780614,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0004786172648891,286.4956970214844,294.1499938964844,292.04998779296875,291.723388671875,293.1884460449219,292.04998779296875,287.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209057945758,7.0530159490544975e-09,0.0010208988096565,-0.0175189524888992,0.0,0.0,0.0,-0.0083637088537216,60.0,7.7583465576171875,-0.0,-7.106054766836678e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,9.552895789965989e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,0.0001005965968943,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,7.430031837429851e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0001005965968943,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0004771866952069,286.4999084472656,294.1499938964844,292.04998779296875,291.723388671875,293.17828369140625,292.04998779296875,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,6.7552843319163e-09,0.0010178480297327,-0.0167395994067192,0.0,0.0,0.0,-0.0082135526463389,60.0,7.73156213760376,-0.0,-7.063638207682743e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,9.52638001763262e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,0.0001003173747449,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.40940886316821e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001003173747449,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0004758621798828,286.504150390625,294.1499938964844,292.04998779296875,291.723388671875,293.16815185546875,292.04998779296875,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015028799884,6.479629721667379e-09,0.0010150222806259,-0.0160180106759071,0.0,0.0,0.0,-0.0080745238810777,60.0,7.705051898956299,-0.0,-7.024480197515004e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.479176515014842e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.982030314859004e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.37269438104704e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.982030314859004e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004735042748507,286.51251220703125,294.1499938964844,292.04998779296875,291.723388671875,293.1485595703125,292.04998779296875,287.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099982609972,5.988901374820443e-09,0.0010099923238158,-0.0147333573549985,0.0,0.0,0.0,-0.0078270239755511,60.0,7.656655311584473,-0.0,-6.955039566491905e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.479176515014842e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.982030314859004e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,7.37269438104704e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.982030314859004e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004735042748507,286.51251220703125,294.1499938964844,292.04998779296875,291.723388671875,293.1485595703125,292.04998779296875,287.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099982609972,5.988901374820443e-09,0.0010099923238158,-0.0147333573549985,0.0,0.0,0.0,-0.0078270239755511,60.0,7.656655311584473,-0.0,-6.955039566491905e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.435505489818752e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,9.936041897162796e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.338728028116748e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.936041897162796e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004713227972388,286.52081298828125,294.1499938964844,292.04998779296875,291.723388671875,293.12957763671875,292.04998779296875,287.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053457226604,5.534899649717317e-09,0.0010053402511402,-0.013544782064855,0.0,0.0,0.0,-0.0075980545952916,60.0,7.611721038818359,-0.0,-6.891102088957268e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.435505489818752e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,9.936041897162796e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.338728028116748e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.936041897162796e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004713227972388,286.52081298828125,294.1499938964844,292.04998779296875,291.723388671875,293.12957763671875,292.04998779296875,287.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053457226604,5.534899649717317e-09,0.0010053402511402,-0.013544782064855,0.0,0.0,0.0,-0.0075980545952916,60.0,7.611721038818359,-0.0,-6.891102088957268e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.39541932893917e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.89383042906411e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.307550549739972e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.89383042906411e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004693204537034,286.529052734375,294.1499938964844,292.04998779296875,291.723388671875,293.11102294921875,292.04998779296875,287.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010751429945,5.118175216978216e-09,0.0010010700207203,-0.0124537497758865,0.0,0.0,0.0,-0.0073878848925232,60.0,7.569429874420166,-0.0,-6.832674159795715e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.39541932893917e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.89383042906411e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,7.307550549739972e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.89383042906411e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004693204537034,286.529052734375,294.1499938964844,292.04998779296875,291.723388671875,293.11102294921875,292.04998779296875,287.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010751429945,5.118175216978216e-09,0.0010010700207203,-0.0124537497758865,0.0,0.0,0.0,-0.0073878848925232,60.0,7.569429874420166,-0.0,-6.832674159795715e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.35961725190282e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.856128599494696e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,7.279704004758969e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.856128599494696e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0004675320524256,286.5372314453125,294.1499938964844,292.04998779296875,291.723388671875,293.09283447265625,292.04998779296875,287.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972599800676,4.745982273846039e-09,0.0009972552070394,-0.0114792697131633,0.0,0.0,0.0,-0.0072001698426902,60.0,7.529898643493652,-0.0,-6.780700090303071e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.35961725190282e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.856128599494696e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,7.279704004758969e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.856128599494696e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0004675320524256,286.5372314453125,294.1499938964844,292.04998779296875,291.723388671875,293.09283447265625,292.04998779296875,287.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972599800676,4.745982273846039e-09,0.0009972552070394,-0.0114792697131633,0.0,0.0,0.0,-0.0072001698426902,60.0,7.529898643493652,-0.0,-6.780700090303071e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,9.34125782805495e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,9.836794924922287e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.265424210345373e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.836794924922287e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0004666149616241,286.54132080078125,294.1499938964844,292.04998779296875,291.723388671875,293.083740234375,292.04998779296875,287.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953042026609,4.555115840076951e-09,0.0009952996624633,-0.0109795266762375,0.0,0.0,0.0,-0.0071039102040231,60.0,7.510005950927734,-0.0,-6.754123660357436e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,9.325435530627146e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,9.820133709581567e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.253118383232504e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,9.820133709581567e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0004658246180042,286.54541015625,294.1499938964844,292.04998779296875,291.723388671875,293.0746765136719,292.04998779296875,287.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936179267242,4.390633634443475e-09,0.000993613502942,-0.010548859834671,0.0,0.0,0.0,-0.0070209517143666,60.0,7.49048900604248,-0.0,-6.731263368919826e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,9.304333798354492e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,9.797912207432093e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,7.23670600564219e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.797912207432093e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004647705354727,286.5516052246094,294.1499938964844,292.04998779296875,291.723388671875,293.06109619140625,292.04998779296875,287.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913685498759,4.171261114294111e-09,0.0009913643589243,-0.0099744647741317,0.0,0.0,0.0,-0.0069103077985346,60.0,7.463508605957031,-0.0,-6.7008343762609e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.298948862124234e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,9.792241326067597e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,7.232517236843705e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.792241326067597e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0004645015287678,286.5535583496094,294.1499938964844,292.04998779296875,291.723388671875,293.05694580078125,292.04998779296875,287.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990794156678,4.115277896232783e-09,0.0009907900821417,-0.0098278792575001,0.0,0.0,0.0,-0.0068820705637335,60.0,7.4561448097229,-0.0,-6.693079512842814e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.27765286178328e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.769816097104922e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,7.215954246930778e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.769816097104922e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0004634377837646,286.5616455078125,294.1499938964844,292.04998779296875,291.723388671875,293.0398254394531,292.04998779296875,287.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885253384709,3.893894984230428e-09,0.0009885213803499,-0.0092482063919305,0.0,0.0,0.0,-0.0067704180255532,60.0,7.426615238189697,-0.0,-6.66245938418797e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.27765286178328e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.769816097104922e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,7.215954246930778e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.769816097104922e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0004634377837646,286.5616455078125,294.1499938964844,292.04998779296875,291.723388671875,293.0398254394531,292.04998779296875,287.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885253384709,3.893894984230428e-09,0.0009885213803499,-0.0092482063919305,0.0,0.0,0.0,-0.0067704180255532,60.0,7.426615238189697,-0.0,-6.66245938418797e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.255903569282964e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.746912837726995e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.199037645477802e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,9.746912837726995e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004623513377737,286.5697021484375,294.1499938964844,292.04998779296875,291.723388671875,293.02264404296875,292.04998779296875,287.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986207742244,3.667792292105787e-09,0.000986204133369,-0.00865616556257,0.0,0.0,0.0,-0.0066563840955495,60.0,7.396828651428223,-0.0,-6.631258031575271e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.255903569282964e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.746912837726995e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,7.199037645477802e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,9.746912837726995e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004623513377737,286.5697021484375,294.1499938964844,292.04998779296875,291.723388671875,293.02264404296875,292.04998779296875,287.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986207742244,3.667792292105787e-09,0.000986204133369,-0.00865616556257,0.0,0.0,0.0,-0.0066563840955495,60.0,7.396828651428223,-0.0,-6.631258031575271e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.24182459129952e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.732086618896574e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,7.188087329268456e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.732086618896574e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004616480728145,286.5777282714844,294.1499938964844,292.04998779296875,291.723388671875,293.0059509277344,292.04998779296875,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847077308222,3.521426705788144e-09,0.0009847042383626,-0.0082729086279869,0.0,0.0,0.0,-0.0065825660713016,60.0,7.3721160888671875,-0.0,-6.611099223619021e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.24182459129952e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.732086618896574e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,7.188087329268456e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.732086618896574e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004616480728145,286.5777282714844,294.1499938964844,292.04998779296875,291.723388671875,293.0059509277344,292.04998779296875,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847077308222,3.521426705788144e-09,0.0009847042383626,-0.0082729086279869,0.0,0.0,0.0,-0.0065825660713016,60.0,7.3721160888671875,-0.0,-6.611099223619021e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.235398465534672e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.725319978315385e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,7.183089473983273e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,9.725319978315385e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.0004613270575646,286.5817565917969,294.1499938964844,292.04998779296875,291.723388671875,292.9976501464844,292.04998779296875,287.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840240236371,3.4546245863964486e-09,0.0009840206475928,-0.0080979857593774,0.0,0.0,0.0,-0.0065488796681165,60.0,7.360185146331787,-0.0,-6.6019090638747e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.230880823452026e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.72056295722723e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,7.179575186455622e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.72056295722723e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0004611014155671,286.58575439453125,294.1499938964844,292.04998779296875,291.723388671875,292.98944091796875,292.04998779296875,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835426462814,3.4076619304101996e-09,0.000983539270237,-0.0079750129953026,0.0,0.0,0.0,-0.0065251942723989,60.0,7.349665641784668,-0.0,-6.595451651492112e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.225124813383444e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.714502084534617e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.175099017331377e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,9.714501356938854e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.000460813898826,286.5937194824219,294.1499938964844,292.04998779296875,291.723388671875,292.9734191894531,292.05010986328125,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829276241362,3.347824906185792e-09,0.0009829243645071,-0.007818330079317,0.0,0.0,0.0,-0.0064950073137879,60.0,7.331886768341064,-0.0,-6.587229250953899e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.225124813383444e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.714502084534617e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.175099017331377e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,9.714501356938854e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.000460813898826,286.5937194824219,294.1499938964844,292.04998779296875,291.723388671875,292.9734191894531,292.05010986328125,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829276241362,3.347824906185792e-09,0.0009829243645071,-0.007818330079317,0.0,0.0,0.0,-0.0064950073137879,60.0,7.331886768341064,-0.0,-6.587229250953899e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.223349479725584e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.71263216342777e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,7.173718040576205e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,9.71263216342777e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0004607252194546,286.6016845703125,294.1499938964844,292.04998779296875,291.723388671875,292.9578552246094,292.05047607421875,287.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827387984842,3.3293656720445597e-09,0.0009827354224398,-0.0077699935063719,0.0,0.0,0.0,-0.0064856987446546,60.0,7.31845235824585,-0.0,-6.58469332392997e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.223349479725584e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.71263216342777e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,7.173718040576205e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299621582031,0.0,0.0,9.71263216342777e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0004607252194546,286.6016845703125,294.1499938964844,292.04998779296875,291.723388671875,292.9578552246094,292.05047607421875,287.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827387984842,3.3293656720445597e-09,0.0009827354224398,-0.0077699935063719,0.0,0.0,0.0,-0.0064856987446546,60.0,7.31845235824585,-0.0,-6.58469332392997e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,9.22307517612353e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.712342580314726e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,7.173504127422348e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.712342580314726e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0004607115115504,286.609619140625,294.1499938964844,292.0510559082031,291.7244567871094,292.9422302246094,292.05059814453125,287.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827093454077,3.3265104004698283e-09,0.0009827059693634,-0.0077625173144042,0.0,0.0,0.0,-0.0064842579886317,60.0,7.304595470428467,-0.0,-6.584301814882565e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,9.22307517612353e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.712342580314726e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,7.173504127422348e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.712342580314726e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0004607115115504,286.609619140625,294.1499938964844,292.0510559082031,291.7244567871094,292.9422302246094,292.05059814453125,287.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827093454077,3.3265104004698283e-09,0.0009827059693634,-0.0077625173144042,0.0,0.0,0.0,-0.0064842579886317,60.0,7.304595470428467,-0.0,-6.584301814882565e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.226524707628414e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,9.715975465951487e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,7.176187500590459e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,9.715975465951487e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004608838353306,286.6175537109375,294.1499938964844,292.05419921875,291.7275695800781,292.9269104003906,292.05084228515625,287.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830764029175,3.362371714388246e-09,0.0009830730268731,-0.0078564221039414,0.0,0.0,0.0,-0.0065023424103856,60.0,7.295819282531738,-0.0,-6.58922800766959e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.226524707628414e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,9.715975465951487e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,7.176187500590459e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,9.715975465951487e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004608838353306,286.6175537109375,294.1499938964844,292.05419921875,291.7275695800781,292.9269104003906,292.05084228515625,287.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830764029175,3.362371714388246e-09,0.0009830730268731,-0.0078564221039414,0.0,0.0,0.0,-0.0065023424103856,60.0,7.295819282531738,-0.0,-6.58922800766959e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.230515570379794e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,9.72017805906944e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,7.179291424108669e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,9.72017805906944e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,0.0004610831965692,286.6215209960937,294.1499938964844,292.0565185546875,291.7298278808594,292.9197082519531,292.0518798828125,287.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835021337494,3.4038596385954634e-09,0.000983498757705,-0.0079650580883026,0.0,0.0,0.0,-0.0065232682973146,60.0,7.29683780670166,-0.0,-6.59492940258133e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,9.2327558377292e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,9.722536924527958e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,7.181033288361505e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.722536924527958e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,0.0004611950716935,286.62548828125,294.1499938964844,292.0592956542969,291.73260498046875,292.9122009277344,292.0522155761719,287.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837414836511,3.427143902001717e-09,0.0009837379911914,-0.0080260280519723,0.0,0.0,0.0,-0.0065350155346095,60.0,7.294443130493164,-0.0,-6.598130397605928e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,9.240673534804956e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,9.730874444358052e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,7.18719165888615e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.730874444358052e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,0.0004615905927494,286.6321105957031,294.1499938964844,292.06500244140625,291.7382507324219,292.9002380371094,292.0540466308594,287.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845844469964,3.509454948869006e-09,0.0009845809545367,-0.0082415612414479,0.0,0.0,0.0,-0.0065765250474214,60.0,7.298288345336914,-0.0,-6.60945218555753e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608764648437,0.0,0.0,9.24218402360566e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,9.732465696288271e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,7.18836672604084e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,9.732465696288271e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004616660589817,286.6333923339844,294.1499938964844,292.06622314453125,291.7394714355469,292.8979797363281,292.0544128417969,287.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847453329712,3.525159941730749e-09,0.0009847417240962,-0.0082826847210526,0.0,0.0,0.0,-0.0065844454802572,60.0,7.2990217208862305,-0.0,-6.611612946016976e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.252352901967242e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.743173723109066e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.196275691967458e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.743173723109066e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0004621740081347,286.64129638671875,294.1499938964844,292.0749206542969,291.74810791015625,292.8840026855469,292.057373046875,287.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858282282948,3.630867384529779e-09,0.0009858246194198,-0.0085594793781638,0.0,0.0,0.0,-0.0066377557814121,60.0,7.305784702301025,-0.0,-6.626169835044493e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.252352901967242e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.743173723109066e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.196275691967458e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.743173723109066e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0004621740081347,286.64129638671875,294.1499938964844,292.0749206542969,291.74810791015625,292.8840026855469,292.057373046875,287.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858282282948,3.630867384529779e-09,0.0009858246194198,-0.0085594793781638,0.0,0.0,0.0,-0.0066377557814121,60.0,7.305784702301025,-0.0,-6.626169835044493e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.264490654459225e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.755955397849904e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.20571624697186e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.755955397849904e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004627802991308,286.649169921875,294.1499938964844,292.0852355957031,291.7583312988281,292.870361328125,292.06109619140625,287.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871213696897,3.757047561947502e-09,0.000987117527984,-0.0088898791000247,0.0,0.0,0.0,-0.0067013930529356,60.0,7.316353321075439,-0.0,-6.643566052844109e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
