time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.264490654459225e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.755955397849904e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.20571624697186e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,9.755955397849904e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0004627802991308,286.649169921875,294.1499938964844,292.0852355957031,291.7583312988281,292.870361328125,292.06109619140625,287.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871213696897,3.757047561947502e-09,0.000987117527984,-0.0088898791000247,0.0,0.0,0.0,-0.0067013930529356,60.0,7.316353321075439,-0.0,-6.643566052844109e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,9.278235665988176e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.770429460331798e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,7.21640681149438e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.770429460331798e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.0004634668875951,286.6570739746094,294.1499938964844,292.0971069335937,291.7701110839844,292.85693359375,292.0653686523437,287.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885857580229,3.899934597484389e-09,0.000988581799902,-0.0092640221118927,0.0,0.0,0.0,-0.0067734569311141,60.0,7.330329895019531,-0.0,-6.663293561359751e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,9.278235665988176e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.770429460331798e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,7.21640681149438e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.770429460331798e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.0004634668875951,286.6570739746094,294.1499938964844,292.0971069335937,291.7701110839844,292.85693359375,292.0653686523437,287.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885857580229,3.899934597484389e-09,0.000988581799902,-0.0092640221118927,0.0,0.0,0.0,-0.0067734569311141,60.0,7.330329895019531,-0.0,-6.663293561359751e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,9.286461136071011e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,9.779091487871484e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,7.222804561024532e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,9.779091487871484e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0004638777754735,286.6610107421875,294.1499938964844,292.10357666015625,291.7765197753906,292.8506164550781,292.0690612792969,287.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894622489809,3.985445307108648e-09,0.0009894581744447,-0.0094879260286688,0.0,0.0,0.0,-0.0068165836855769,60.0,7.340801239013672,-0.0,-6.67511343976912e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,9.294370101997627e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,9.78742027655244e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,7.228955655591562e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.78742027655244e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0004642728599719,286.6649475097656,294.1499938964844,292.1103820800781,291.78326416015625,292.84423828125,292.0721740722656,287.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903063764795,4.067666647955548e-09,0.0009903023019433,-0.0097032133489847,0.0,0.0,0.0,-0.0068580592051148,60.0,7.350801944732666,-0.0,-6.686488518425905e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.311315807281062e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.805264562601224e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,7.242136052809656e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.805264562601224e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0004651193157769,286.6728210449219,294.1499938964844,292.125,291.7977600097656,292.83184814453125,292.0797119140625,287.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921108139678,4.243824847094402e-09,0.0009921065066009,-0.0101644648239016,0.0,0.0,0.0,-0.0069468975998461,60.0,7.373806953430176,-0.0,-6.710892108685584e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.311315807281062e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.805264562601224e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,7.242136052809656e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,9.805264562601224e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0004651193157769,286.6728210449219,294.1499938964844,292.125,291.7977600097656,292.83184814453125,292.0797119140625,287.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921108139678,4.243824847094402e-09,0.0009921065066009,-0.0101644648239016,0.0,0.0,0.0,-0.0069468975998461,60.0,7.373806953430176,-0.0,-6.710892108685584e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.32975090108812e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,9.824677545111626e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,7.256474054884166e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,9.824677545111626e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0004660401900764,286.6806945800781,294.1499938964844,292.1408386230469,291.8134460449219,292.8203125,292.090087890625,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994075089693,4.435468436980727e-09,0.0009940706659108,-0.0106662549078464,0.0,0.0,0.0,-0.0070435521192848,60.0,7.402093887329102,-0.0,-6.737491275998765e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,9.32975090108812e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,9.824677545111626e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,7.256474054884166e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,9.824677545111626e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0004660401900764,286.6806945800781,294.1499938964844,292.1408386230469,291.8134460449219,292.8203125,292.090087890625,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994075089693,4.435468436980727e-09,0.0009940706659108,-0.0106662549078464,0.0,0.0,0.0,-0.0070435521192848,60.0,7.402093887329102,-0.0,-6.737491275998765e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,9.348073945147917e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.84397265710868e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,7.270725473063067e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.84397265710868e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0004669554764404,286.6885681152344,294.1499938964844,292.15777587890625,291.83026123046875,292.80877685546875,292.1001892089844,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960267925634,4.6259494013156655e-09,0.0009960221359506,-0.0111649930477142,0.0,0.0,0.0,-0.0071396171115338,60.0,7.430097579956055,-0.0,-6.763981019730636e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,9.348073945147917e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,9.84397265710868e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,7.270725473063067e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.84397265710868e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0004669554764404,286.6885681152344,294.1499938964844,292.15777587890625,291.83026123046875,292.80877685546875,292.1001892089844,287.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960267925634,4.6259494013156655e-09,0.0009960221359506,-0.0111649930477142,0.0,0.0,0.0,-0.0071396171115338,60.0,7.430097579956055,-0.0,-6.763981019730636e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.368096652906388e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,9.865057654678822e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,7.286298932740465e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.865057654678822e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.0004679556586779,286.6964416503906,294.1499938964844,292.1757202148437,291.8480529785156,292.7978210449219,292.1131286621094,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981611510738,4.8341033398457975e-09,0.0009981562616303,-0.011709994636476,0.0,0.0,0.0,-0.0072446027770638,60.0,7.462596416473389,-0.0,-6.792988216375306e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.368096652906388e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,9.865057654678822e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,7.286298932740465e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,9.865057654678822e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.0004679556586779,286.6964416503906,294.1499938964844,292.1757202148437,291.8480529785156,292.7978210449219,292.1131286621094,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981611510738,4.8341033398457975e-09,0.0009981562616303,-0.011709994636476,0.0,0.0,0.0,-0.0072446027770638,60.0,7.462596416473389,-0.0,-6.792988216375306e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,9.37787044676952e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,9.875350224319844e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,7.293900853255764e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,9.875350224319844e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0004684438754338,286.70037841796875,294.1499938964844,292.1850280761719,291.8572998046875,292.7925720214844,292.1199645996094,287.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992029517889,4.935710062881071e-09,0.00099919794593,-0.011976022273302,0.0,0.0,0.0,-0.0072958492673933,60.0,7.47983980178833,-0.0,-6.807169938838342e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.388056059833616e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,9.886076441034676e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,7.301822915906087e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.886075713438912e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0004689526977017,286.70428466796875,294.1499938964844,292.1945495605469,291.8667297363281,292.7877197265625,292.1278686523437,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002877097576,5.04159824998851e-09,0.0010002825874835,-0.0122532602399587,0.0,0.0,0.0,-0.0073492508381605,60.0,7.498443126678467,-0.0,-6.821964859682339e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,9.406667959410696e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.90567496046424e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,7.316298433579504e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,9.90567496046424e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,0.000469882361358,286.7115173339844,294.1499938964844,292.21258544921875,291.8846130371094,292.77862548828125,292.14208984375,287.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022703791037,5.235075928311517e-09,0.0010022651404142,-0.0127598168328404,0.0,0.0,0.0,-0.0074468287639319,60.0,7.532341480255127,-0.0,-6.849040090628479e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,9.408289042767136e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.907381900120528e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,7.317559357034042e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,9.907381900120528e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,0.0004699633573181,286.712158203125,294.1499938964844,292.2142028808594,291.8861999511719,292.7778625488281,292.143310546875,287.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024430230259,5.251931778360586e-09,0.0010024377843365,-0.0128039475530385,0.0,0.0,0.0,-0.0074553289450705,60.0,7.535289287567139,-0.0,-6.851401224139408e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.43011255003512e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.930363012244924e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,7.334533438552171e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.930363012244924e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0004710534994956,286.72003173828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7687683105469,292.1613464355469,287.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047683026641,5.478803632996687e-09,0.001004762831144,-0.0133979227393865,0.0,0.0,0.0,-0.0075697503052651,60.0,7.575687408447266,-0.0,-6.883222880560427e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.43011255003512e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.930363012244924e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,7.334533438552171e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.930363012244924e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0004710534994956,286.72003173828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7687683105469,292.1613464355469,287.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047683026641,5.478803632996687e-09,0.001004762831144,-0.0133979227393865,0.0,0.0,0.0,-0.0075697503052651,60.0,7.575687408447266,-0.0,-6.883222880560427e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,9.451170626562087e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.952538675861432e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,7.350911619141698e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.952538675861432e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0004721053992398,286.7278747558594,294.1499938964844,292.25543212890625,291.9270935058594,292.7598571777344,292.1791381835937,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070112766698,5.6977200735275355e-09,0.001007005572319,-0.0139710558578372,0.0,0.0,0.0,-0.0076801558025181,60.0,7.615947723388672,-0.0,-6.913998618074403e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,9.451170626562087e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.952538675861432e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,7.350911619141698e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,9.952538675861432e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0004721053992398,286.7278747558594,294.1499938964844,292.25543212890625,291.9270935058594,292.7598571777344,292.1791381835937,287.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070112766698,5.6977200735275355e-09,0.001007005572319,-0.0139710558578372,0.0,0.0,0.0,-0.0076801558025181,60.0,7.615947723388672,-0.0,-6.913998618074403e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,9.4751434517093e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.977783338399604e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,7.369557715719566e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,9.977783338399604e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0004733028763439,286.7357482910156,294.1499938964844,292.2768249511719,291.94830322265625,292.7513427734375,292.198486328125,287.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095679899677,5.946938053114081e-09,0.001009561936371,-0.014623500406742,0.0,0.0,0.0,-0.0078058587387204,60.0,7.659120082855225,-0.0,-6.949117192789346e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,9.4751434517093e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.977783338399604e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,7.369557715719566e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,9.977783338399604e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0004733028763439,286.7357482910156,294.1499938964844,292.2768249511719,291.94830322265625,292.7513427734375,292.198486328125,287.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095679899677,5.946938053114081e-09,0.001009561936371,-0.014623500406742,0.0,0.0,0.0,-0.0078058587387204,60.0,7.659120082855225,-0.0,-6.949117192789346e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.486098861088976e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,9.989319369196892e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,7.378077862085775e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,9.989319369196892e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.000473850115668,286.7396850585937,294.1499938964844,292.28765869140625,291.95904541015625,292.747314453125,292.20855712890625,287.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107347043231,6.0608229546232906e-09,0.0010107286507263,-0.0149216428399086,0.0,0.0,0.0,-0.0078632934018969,60.0,7.681134700775146,-0.0,-6.965195353814124e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.497508290223776e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.00010001334158,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,7.386952347587794e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.00010001334158,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004744200559798,286.7435913085937,294.1499938964844,292.298583984375,291.9698791503906,292.7435607910156,292.2192687988281,287.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119487997144,6.179437850306613e-09,0.0010119426297023,-0.0152321653440594,0.0,0.0,0.0,-0.0079231075942516,60.0,7.703895568847656,-0.0,-6.981960609664385e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,9.519782906863838e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0001002479111775,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,7.404277130262926e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0001002479039016,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.000475532724522,286.75146484375,294.1499938964844,292.3205871582031,291.99169921875,292.73638916015625,292.2411193847656,287.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143226245418,6.41100283971241e-09,0.0010143162216991,-0.0158383641391992,0.0,0.0,0.0,-0.0080398982390761,60.0,7.749856948852539,-0.0,-7.01474931474877e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,9.519782906863838e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.0001002479111775,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,7.404277130262926e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760192871094,0.0,0.0,0.0001002479039016,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.000475532724522,286.75146484375,294.1499938964844,292.3205871582031,291.99169921875,292.73638916015625,292.2411193847656,287.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143226245418,6.41100283971241e-09,0.0010143162216991,-0.0158383641391992,0.0,0.0,0.0,-0.0080398982390761,60.0,7.749856948852539,-0.0,-7.01474931474877e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,9.540838073007762e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0001004696241579,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.420653128065169e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001004696241579,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.000476584478747,286.7593078613281,294.1499938964844,292.3427734375,292.0137023925781,292.7297668457031,292.2636108398437,287.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165659477934,6.629887305820148e-09,0.00101655931212,-0.0164113510400056,0.0,0.0,0.0,-0.008150290697813,60.0,7.79589319229126,-0.0,-7.045812111527995e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,9.540838073007762e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,0.0001004696241579,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.420653128065169e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001004696241579,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,0.000476584478747,286.7593078613281,294.1499938964844,292.3427734375,292.0137023925781,292.7297668457031,292.2636108398437,287.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165659477934,6.629887305820148e-09,0.00101655931212,-0.0164113510400056,0.0,0.0,0.0,-0.008150290697813,60.0,7.79589319229126,-0.0,-7.045812111527995e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.561429760651664e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0001006864622468,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,7.43666896596551e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001006864622468,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004776130663231,286.7671813964844,294.1499938964844,292.364990234375,292.0357360839844,292.72332763671875,292.28619384765625,287.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187608422711,6.843953848090223e-09,0.0010187540901824,-0.0169717092067003,0.0,0.0,0.0,-0.0082582589238882,60.0,7.841880798339844,-0.0,-7.076258157212578e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.561429760651664e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,0.0001006864622468,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,7.43666896596551e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001006864622468,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004776130663231,286.7671813964844,294.1499938964844,292.364990234375,292.0357360839844,292.72332763671875,292.28619384765625,287.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187608422711,6.843953848090223e-09,0.0010187540901824,-0.0169717092067003,0.0,0.0,0.0,-0.0082582589238882,60.0,7.841880798339844,-0.0,-7.076258157212578e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.578873869031668e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001008701583486,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,7.450236444128677e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001008701583486,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0004784844350069,286.7750244140625,294.1499938964844,292.3871765136719,292.0577392578125,292.7174072265625,292.3092041015625,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206184815615,7.025300785556965e-09,0.0010206114966422,-0.0174464099109172,0.0,0.0,0.0,-0.0083497148007154,60.0,7.886534214019775,-0.0,-7.10210130705491e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,9.578873869031668e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0001008701583486,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,7.450236444128677e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0001008701583486,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,0.0004784844350069,286.7750244140625,294.1499938964844,292.3871765136719,292.0577392578125,292.7174072265625,292.3092041015625,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206184815615,7.025300785556965e-09,0.0010206114966422,-0.0174464099109172,0.0,0.0,0.0,-0.0083497148007154,60.0,7.886534214019775,-0.0,-7.10210130705491e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,9.587936801835896e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,0.0001009655970847,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,7.457285391865298e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001009655970847,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0004789371450897,286.7789306640625,294.1499938964844,292.3982238769531,292.06866455078125,292.714599609375,292.3207702636719,287.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215839138254,7.119516087783495e-09,0.0010215768124908,-0.0176930241286754,0.0,0.0,0.0,-0.0083972299471497,60.0,7.909050464630127,-0.0,-7.115546907243697e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,9.595206211088224e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,0.0001010421474347,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,7.462938810931519e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001010421401588,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0004793002444785,286.7828369140625,294.1499938964844,292.4092102050781,292.0795593261719,292.71221923828125,292.3323669433594,287.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223585413768,7.1950858604452606e-09,0.0010223513236269,-0.0178908314555883,0.0,0.0,0.0,-0.0084353433921933,60.0,7.930571556091309,-0.0,-7.126340051399893e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.609783592168242e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0001011956483125,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,7.474276935681701e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001011956483125,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0004800284223165,286.7906799316406,294.1499938964844,292.4309387207031,292.10113525390625,292.7074584960937,292.3554077148437,287.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239144321531,7.346633523752643e-09,0.0010239069815725,-0.018287505954504,0.0,0.0,0.0,-0.0085117891430854,60.0,7.973360061645508,-0.0,-7.14800947321237e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,9.609783592168242e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0001011956483125,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,7.474276935681701e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001011956483125,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0004800284223165,286.7906799316406,294.1499938964844,292.4309387207031,292.10113525390625,292.7074584960937,292.3554077148437,287.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239144321531,7.346633523752643e-09,0.0010239069815725,-0.018287505954504,0.0,0.0,0.0,-0.0085117891430854,60.0,7.973360061645508,-0.0,-7.14800947321237e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,9.622344805393368e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0001013279252219,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,7.484047091566026e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001013279252219,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0004806558717973,286.7984924316406,294.1499938964844,292.45233154296875,292.1223449707031,292.7029113769531,292.3785705566406,287.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252505308017,7.477215291373795e-09,0.0010252429638057,-0.0186292994767427,0.0,0.0,0.0,-0.0085776355117559,60.0,8.015109062194824,-0.0,-7.166708115846633e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,9.622344805393368e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0001013279252219,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,7.484047091566026e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001013279252219,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0004806558717973,286.7984924316406,294.1499938964844,292.45233154296875,292.1223449707031,292.7029113769531,292.3785705566406,287.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252505308017,7.477215291373795e-09,0.0010252429638057,-0.0186292994767427,0.0,0.0,0.0,-0.0085776355117559,60.0,8.015109062194824,-0.0,-7.166708115846633e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
