time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.632106230128556e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001014307199511,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,7.491638825740665e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001014307199511,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0004811434773728,286.8063049316406,294.1499938964844,292.4732360839844,292.14306640625,292.69891357421875,292.4013061523437,287.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262909345328,7.578694116716633e-09,0.0010262833675369,-0.0188949089497327,0.0,0.0,0.0,-0.0086288172751665,60.0,8.05434799194336,-0.0,-7.181255767818584e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.632106230128556e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0001014307199511,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,7.491638825740665e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001014307199511,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0004811434773728,286.8063049316406,294.1499938964844,292.4732360839844,292.14306640625,292.69891357421875,292.4013061523437,287.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262909345328,7.578694116716633e-09,0.0010262833675369,-0.0188949089497327,0.0,0.0,0.0,-0.0086288172751665,60.0,8.05434799194336,-0.0,-7.181255767818584e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.639071504352614e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0001015040688798,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,7.497056503780186e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0001015040688798,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004814914427697,286.8140869140625,294.1499938964844,292.4935607910156,292.1632385253906,292.6954040527344,292.42352294921875,287.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270330822095,7.651104638739525e-09,0.0010270253987982,-0.0190844349563121,0.0,0.0,0.0,-0.0086653372272849,60.0,8.090831756591797,-0.0,-7.191645323700868e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,9.639071504352614e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0001015040688798,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,7.497056503780186e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0001015040688798,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0004814914427697,286.8140869140625,294.1499938964844,292.4935607910156,292.1632385253906,292.6954040527344,292.42352294921875,287.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270330822095,7.651104638739525e-09,0.0010270253987982,-0.0190844349563121,0.0,0.0,0.0,-0.0086653372272849,60.0,8.090831756591797,-0.0,-7.191645323700868e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,9.641701763030142e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,0.0001015317684505,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,7.499102503061295e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,0.0001015317684505,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0004816228174604,286.8179931640625,294.1499938964844,292.50347900390625,292.1730651855469,292.6937561035156,292.4344787597656,287.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273123625665,7.678448987746833e-09,0.0010273046791553,-0.0191560070961713,0.0,0.0,0.0,-0.0086791235953569,60.0,8.10820198059082,-0.0,-7.195571072315944e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,9.643605881137772e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001015518137137,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,7.500583160435781e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0001015518137137,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0004817179287783,286.8218688964844,294.1499938964844,292.5132141113281,292.1827087402344,292.69219970703125,292.4452514648437,287.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275152744725,7.698240267473011e-09,0.0010275075910612,-0.0192078072577714,0.0,0.0,0.0,-0.0086891055107116,60.0,8.124802589416504,-0.0,-7.198412532716247e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,9.646004036767408e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001015770758385,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,7.502448715968058e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.0001015770758385,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0004818377492483,286.8296203613281,294.1499938964844,292.53204345703125,292.2013854980469,292.6893310546875,292.4664611816406,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277732508257,7.723174988427672e-09,0.0010277654509991,-0.0192730668932199,0.0,0.0,0.0,-0.0087016932666301,60.0,8.15648078918457,-0.0,-7.201993668104478e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,9.646004036767408e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001015770758385,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,7.502448715968058e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.0001015770758385,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0004818377492483,286.8296203613281,294.1499938964844,292.53204345703125,292.2013854980469,292.6893310546875,292.4664611816406,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277732508257,7.723174988427672e-09,0.0010277654509991,-0.0192730668932199,0.0,0.0,0.0,-0.0087016932666301,60.0,8.15648078918457,-0.0,-7.201993668104478e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,9.644456440582871e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,0.0001015607704175,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,7.50124454498291e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0001015607704175,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0004817604203708,286.8373413085937,294.1499938964844,292.54998779296875,292.2191772460937,292.68719482421875,292.48638916015625,287.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276068933308,7.707079419105867e-09,0.0010275992099195,-0.0192309413105249,0.0,0.0,0.0,-0.0086935684084892,60.0,8.181743621826172,-0.0,-7.199682272585052e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,9.644456440582871e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,0.0001015607704175,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,7.50124454498291e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0001015607704175,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.0004817604203708,286.8373413085937,294.1499938964844,292.54998779296875,292.2191772460937,292.68719482421875,292.48638916015625,287.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276068933308,7.707079419105867e-09,0.0010275992099195,-0.0192309413105249,0.0,0.0,0.0,-0.0086935684084892,60.0,8.181743621826172,-0.0,-7.199682272585052e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,9.642972145229578e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001015451489365,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,7.5000905781053e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001015451489365,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0004816862929146,286.8450622558594,294.1499938964844,292.5673522949219,292.2356262207031,292.68505859375,292.50604248046875,287.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274501983076,7.691651759955676e-09,0.0010274425148963,-0.0191905610263347,0.0,0.0,0.0,-0.0086857946589589,60.0,8.207487106323242,-0.0,-7.197466089792216e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,9.642972145229578e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001015451489365,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,7.5000905781053e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001015451489365,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0004816862929146,286.8450622558594,294.1499938964844,292.5673522949219,292.2356262207031,292.68505859375,292.50604248046875,287.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274501983076,7.691651759955676e-09,0.0010274425148963,-0.0191905610263347,0.0,0.0,0.0,-0.0086857946589589,60.0,8.207487106323242,-0.0,-7.197466089792216e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,9.642513032304124e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,0.0001015403104247,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,7.499733328586444e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001015403104247,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0004816633590962,286.85272216796875,294.1499938964844,292.58447265625,292.2503967285156,292.68389892578125,292.5245361328125,287.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273996740579,7.686877800949787e-09,0.0010273919906467,-0.0191780664026737,0.0,0.0,0.0,-0.0086833788082003,60.0,8.226351737976074,-0.0,-7.196781126594942e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,9.642513032304124e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,0.0001015403104247,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,7.499733328586444e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001015403104247,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0004816633590962,286.85272216796875,294.1499938964844,292.58447265625,292.2503967285156,292.68389892578125,292.5245361328125,287.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273996740579,7.686877800949787e-09,0.0010273919906467,-0.0191780664026737,0.0,0.0,0.0,-0.0086833788082003,60.0,8.226351737976074,-0.0,-7.196781126594942e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802673339844,0.0,0.0,9.641703945817426e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.0001015317902783,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,7.499103958252817e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0001015317902783,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0004816229629795,286.8565673828125,294.1499938964844,292.59295654296875,292.2571716308594,292.68310546875,292.5340576171875,287.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273149237036,7.678465863136807e-09,0.0010273072402924,-0.0191560499370098,0.0,0.0,0.0,-0.0086791440844535,60.0,8.237397193908691,-0.0,-7.19557320394415e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.641600627219304e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0001015306988847,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,7.499023922719061e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001015306988847,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0004816177824977,286.86041259765625,294.1499938964844,292.6014404296875,292.2635498046875,292.6824951171875,292.5433349609375,287.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273032821714,7.677386726356872e-09,0.0010272955987602,-0.0191532243043184,0.0,0.0,0.0,-0.0086785964667797,60.0,8.246721267700195,-0.0,-7.195418305627754e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,9.641758515499532e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.000101532365079,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,7.499146886402741e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.000101532365079,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.0004816256987396,286.8680419921875,294.1499938964844,292.6182556152344,292.2752380371094,292.681396484375,292.5616455078125,287.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273191146552,7.679029856433317e-09,0.001027311431244,-0.019157525151968,0.0,0.0,0.0,-0.0086794206872582,60.0,8.264217376708984,-0.0,-7.195654205816028e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,9.641758515499532e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.000101532365079,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,7.499146886402741e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.000101532365079,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.0004816256987396,286.8680419921875,294.1499938964844,292.6182556152344,292.2752380371094,292.681396484375,292.5616455078125,287.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273191146552,7.679029856433317e-09,0.001027311431244,-0.019157525151968,0.0,0.0,0.0,-0.0086794206872582,60.0,8.264217376708984,-0.0,-7.195654205816028e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,9.642606164561585e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.000101541292679,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,7.499806088162586e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.000101541292679,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0004816680448129,286.8757019042969,294.1499938964844,292.635009765625,292.2854919433594,292.6805725097656,292.57965087890625,287.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274092201143,7.687840586356742e-09,0.0010274015367031,-0.0191805865615606,0.0,0.0,0.0,-0.0086838630959391,60.0,8.279802322387695,-0.0,-7.196919682428415e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,9.642606164561585e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.000101541292679,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,7.499806088162586e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.000101541292679,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0004816680448129,286.8757019042969,294.1499938964844,292.635009765625,292.2854919433594,292.6805725097656,292.57965087890625,287.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274092201143,7.687840586356742e-09,0.0010274015367031,-0.0191805865615606,0.0,0.0,0.0,-0.0086838630959391,60.0,8.279802322387695,-0.0,-7.196919682428415e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,9.64491191552952e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0001015655725495,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,7.501598884118721e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001015655725495,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.00048178320867,286.8832702636719,294.1499938964844,292.6517028808594,292.2944641113281,292.68072509765625,292.5970764160156,287.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027655089274,7.71180719283393e-09,0.0010276472894474,-0.0192433148622512,0.0,0.0,0.0,-0.008695950731635,60.0,8.290127754211426,-0.0,-7.200360840897704e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,9.64491191552952e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0001015655725495,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,7.501598884118721e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001015655725495,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070007324219,0.0,0.0,0.00048178320867,286.8832702636719,294.1499938964844,292.6517028808594,292.2944641113281,292.68072509765625,292.5970764160156,287.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027655089274,7.71180719283393e-09,0.0010276472894474,-0.0192433148622512,0.0,0.0,0.0,-0.008695950731635,60.0,8.290127754211426,-0.0,-7.200360840897704e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.646613762015475e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001015834932331,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.502922380808741e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.0001015834932331,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.000481868191855,286.890869140625,294.1499938964844,292.6684265136719,292.3022155761719,292.6806030273437,292.6146545410156,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278358822688,7.729495266062258e-09,0.0010278281988576,-0.0192896109074354,0.0,0.0,0.0,-0.0087048700079321,60.0,8.30201244354248,-0.0,-7.20290174172078e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.646613762015475e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001015834932331,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.502922380808741e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143249511719,0.0,0.0,0.0001015834932331,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.000481868191855,286.890869140625,294.1499938964844,292.6684265136719,292.3022155761719,292.6806030273437,292.6146545410156,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278358822688,7.729495266062258e-09,0.0010278281988576,-0.0192896109074354,0.0,0.0,0.0,-0.0087048700079321,60.0,8.30201244354248,-0.0,-7.20290174172078e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,9.648090781411156e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001015990492305,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,7.50407125451602e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,0.0001015990492305,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0004819419700652,286.8946533203125,294.1499938964844,292.6767883300781,292.3056640625,292.6807861328125,292.62335205078125,287.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279942071065,7.744850982760454e-09,0.0010279864072799,-0.0193298012018203,0.0,0.0,0.0,-0.0087126186117529,60.0,8.306395530700684,-0.0,-7.205107266372579e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,9.649564162828028e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0001016145615722,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,7.505217945436016e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,0.0001016145615722,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0004820156027562,286.8984375,294.1499938964844,292.6851806640625,292.308837890625,292.6809387207031,292.63201904296875,287.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281516006216,7.760170284143442e-09,0.001028143800795,-0.0193698965013027,0.0,0.0,0.0,-0.0087203476577997,60.0,8.310762405395508,-0.0,-7.207308527767965e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.652849257690832e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001016491514747,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.507772534154356e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0001016491514747,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0004821796610485,286.906005859375,294.1499938964844,292.7019958496094,292.314453125,292.6814270019531,292.6493835449219,287.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285007301717,7.794314527131974e-09,0.0010284929303452,-0.0194592643529176,0.0,0.0,0.0,-0.0087375631555914,60.0,8.318512916564941,-0.0,-7.212215535901123e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.652849257690832e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001016491514747,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.507772534154356e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0001016491514747,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0004821796610485,286.906005859375,294.1499938964844,292.7019958496094,292.314453125,292.6814270019531,292.6493835449219,287.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285007301717,7.794314527131974e-09,0.0010284929303452,-0.0194592643529176,0.0,0.0,0.0,-0.0087375631555914,60.0,8.318512916564941,-0.0,-7.212215535901123e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,9.65682411333546e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001016910100588,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,7.510864088544622e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001016910100588,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004823782364837,286.91357421875,294.1499938964844,292.7189636230469,292.3191223144531,292.68231201171875,292.6667175292969,287.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289242491126,7.835637916286942e-09,0.001028916449286,-0.0195674188435077,0.0,0.0,0.0,-0.0087584042921662,60.0,8.324140548706055,-0.0,-7.218156383714813e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,9.65682411333546e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001016910100588,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,7.510864088544622e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001016910100588,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004823782364837,286.91357421875,294.1499938964844,292.7189636230469,292.3191223144531,292.68231201171875,292.6667175292969,287.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289242491126,7.835637916286942e-09,0.001028916449286,-0.0195674188435077,0.0,0.0,0.0,-0.0087584042921662,60.0,8.324140548706055,-0.0,-7.218156383714813e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,9.66109728324227e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0001017360118567,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,7.514187745982781e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001017360118567,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0004825916839763,286.92108154296875,294.1499938964844,292.736083984375,292.32293701171875,292.68341064453125,292.68408203125,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293794330209,7.880060159948243e-09,0.0010293716331943,-0.0196836851537227,0.0,0.0,0.0,-0.0087808081880211,60.0,8.328868865966797,-0.0,-7.224546294537505e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447204589844,0.0,0.0,9.66109728324227e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.0001017360118567,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,7.514187745982781e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001017360118567,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,0.0004825916839763,286.92108154296875,294.1499938964844,292.736083984375,292.32293701171875,292.68341064453125,292.68408203125,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293794330209,7.880060159948243e-09,0.0010293716331943,-0.0196836851537227,0.0,0.0,0.0,-0.0087808081880211,60.0,8.328868865966797,-0.0,-7.224546294537505e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75225830078125,0.0,0.0,9.66595544014126e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001017871691146,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,7.517966150771827e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001017871691146,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0004828343808185,286.9286193847656,294.1499938964844,292.75341796875,292.3260192871094,292.6849060058594,292.7015991210937,287.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298971319571,7.930566425784491e-09,0.0010298892157152,-0.0198158733546733,0.0,0.0,0.0,-0.0088062807917594,60.0,8.331883430480957,-0.0,-7.231813725638858e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75225830078125,0.0,0.0,9.66595544014126e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0001017871691146,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,7.517966150771827e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001017871691146,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,0.0004828343808185,286.9286193847656,294.1499938964844,292.75341796875,292.3260192871094,292.6849060058594,292.7015991210937,287.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298971319571,7.930566425784491e-09,0.0010298892157152,-0.0198158733546733,0.0,0.0,0.0,-0.0088062807917594,60.0,8.331883430480957,-0.0,-7.231813725638858e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,9.66849911492318e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0001018139591906,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,7.519944483647123e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001018139591906,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0004829614481423,286.932373046875,294.1499938964844,292.7621765136719,292.3273010253906,292.68572998046875,292.7103881835937,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301688453182,7.957010161874223e-09,0.001030160812661,-0.0198850817978382,0.0,0.0,0.0,-0.0088196210563182,60.0,8.33303451538086,-0.0,-7.235620103074325e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,9.671134466771036e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.000101841702417,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596435546875,0.0,0.0,7.521994120907038e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.000101841702417,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,0.0004830930556636,286.93609619140625,294.1499938964844,292.7710266113281,292.32843017578125,292.6866455078125,292.71923828125,287.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304495226591,7.984403360694614e-09,0.0010304416064172,-0.0199567750096321,0.0,0.0,0.0,-0.0088334362953901,60.0,8.333930969238281,-0.0,-7.239565036343265e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.676611807662994e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0001018993862089,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,7.526254921685904e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,0.0001018993862089,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0004833666898775,286.943603515625,294.1499938964844,292.7889099121094,292.3302917480469,292.68865966796875,292.7370300292969,287.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310325305908,8.041348920073688e-09,0.0010310244979336,-0.0201058164238929,0.0,0.0,0.0,-0.0088621526956558,60.0,8.33519458770752,-0.0,-7.247768252227615e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,9.676611807662994e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0001018993862089,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,7.526254921685904e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,0.0001018993862089,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0004833666898775,286.943603515625,294.1499938964844,292.7889099121094,292.3302917480469,292.68865966796875,292.7370300292969,287.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310325305908,8.041348920073688e-09,0.0010310244979336,-0.0201058164238929,0.0,0.0,0.0,-0.0088621526956558,60.0,8.33519458770752,-0.0,-7.247768252227615e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.68247841228731e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.000101961166365,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,7.530817674705759e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.000101961166365,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0004836597363464,286.9510803222656,294.1499938964844,292.80712890625,292.3316650390625,292.6910095214844,292.755126953125,287.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316575644537,8.102332138548718e-09,0.0010316494153812,-0.0202654208987951,0.0,0.0,0.0,-0.0088929096236824,60.0,8.33541488647461,-0.0,-7.256557665868969e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
