time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.68247841228731e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.000101961166365,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,7.530817674705759e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.000101961166365,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0004836597363464,286.9510803222656,294.1499938964844,292.80712890625,292.3316650390625,292.6910095214844,292.755126953125,287.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316575644537,8.102332138548718e-09,0.0010316494153812,-0.0202654208987951,0.0,0.0,0.0,-0.0088929096236824,60.0,8.33541488647461,-0.0,-7.256557665868969e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.688597492640838e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001020255949697,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,7.535576150985435e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,0.0001020255949697,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,0.0004839653847739,286.9585266113281,294.1499938964844,292.82574462890625,292.3326721191406,292.69366455078125,292.7734680175781,287.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032309490256,8.165943476967641e-09,0.0010323013411834,-0.020431900396943,0.0,0.0,0.0,-0.0089249908924102,60.0,8.33493423461914,-0.0,-7.265732193673102e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,9.688597492640838e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001020255949697,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,7.535576150985435e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,0.0001020255949697,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,0.0004839653847739,286.9585266113281,294.1499938964844,292.82574462890625,292.3326721191406,292.69366455078125,292.7734680175781,287.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032309490256,8.165943476967641e-09,0.0010323013411834,-0.020431900396943,0.0,0.0,0.0,-0.0089249908924102,60.0,8.33493423461914,-0.0,-7.265732193673102e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.694922482594848e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0001020922063617,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,7.540496153524145e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,0.0001020922063617,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0004842813359573,286.9659729003906,294.1499938964844,292.84478759765625,292.3334045410156,292.69659423828125,292.7921142578125,287.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032983418554,8.23169887809172e-09,0.0010329751530662,-0.0206039939075708,0.0,0.0,0.0,-0.0089581543579697,60.0,8.33395004272461,-0.0,-7.275222202451914e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.694922482594848e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,0.0001020922063617,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,7.540496153524145e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,0.0001020922063617,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0004842813359573,286.9659729003906,294.1499938964844,292.84478759765625,292.3334045410156,292.69659423828125,292.7921142578125,287.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032983418554,8.23169887809172e-09,0.0010329751530662,-0.0206039939075708,0.0,0.0,0.0,-0.0089581543579697,60.0,8.33395004272461,-0.0,-7.275222202451914e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,9.698179928818718e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0001021265125018,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,7.543029641965404e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001021265125018,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,0.0004844440554734,286.9696960449219,294.1499938964844,292.8544616699219,292.33367919921875,292.6982116699219,292.8016357421875,287.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333308018743,8.265565121234886e-09,0.0010333225363865,-0.0206926241517066,0.0,0.0,0.0,-0.0089752357453107,60.0,8.333232879638672,-0.0,-7.28011144701668e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,9.701472299639136e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001021611751639,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,7.545590051449835e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,0.0001021611751639,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,0.0004846084921155,286.9734191894531,294.1499938964844,292.8642883300781,292.3339233398437,292.69989013671875,292.81121826171875,287.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033681561239,8.299787523924351e-09,0.0010336732957512,-0.0207821894437074,0.0,0.0,0.0,-0.0089924959465861,60.0,8.332442283630371,-0.0,-7.285054692829362e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80474853515625,0.0,0.0,9.708131256047636e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001022313008434,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,7.550769078079611e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0001022313008434,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0004849411197938,286.9808349609375,294.1499938964844,292.8843078613281,292.3343811035156,292.703369140625,292.8305969238281,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343907633796,8.369012149955779e-09,0.0010343823814764,-0.0209633558988571,0.0,0.0,0.0,-0.0090274075046181,60.0,8.330735206604004,-0.0,-7.29505842400613e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80474853515625,0.0,0.0,9.708131256047636e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0001022313008434,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,7.550769078079611e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0001022313008434,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0004849411197938,286.9808349609375,294.1499938964844,292.8843078613281,292.3343811035156,292.703369140625,292.8305969238281,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343907633796,8.369012149955779e-09,0.0010343823814764,-0.0209633558988571,0.0,0.0,0.0,-0.0090274075046181,60.0,8.330735206604004,-0.0,-7.29505842400613e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,9.715194755699486e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0001023056829581,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,7.556263153674081e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,0.0001023056829581,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.0004852939746342,286.9882507324219,294.1499938964844,292.90484619140625,292.3348083496094,292.70721435546875,292.8504943847656,287.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351432720199,8.442445853518166e-09,0.0010351348901167,-0.0211555361747741,0.0,0.0,0.0,-0.0090644424781203,60.0,8.328932762145996,-0.0,-7.3056781957348e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,9.715194755699486e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0001023056829581,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,7.556263153674081e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81207275390625,0.0,0.0,0.0001023056829581,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.0004852939746342,286.9882507324219,294.1499938964844,292.90484619140625,292.3348083496094,292.70721435546875,292.8504943847656,287.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351432720199,8.442445853518166e-09,0.0010351348901167,-0.0211555361747741,0.0,0.0,0.0,-0.0090644424781203,60.0,8.328932762145996,-0.0,-7.3056781957348e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,9.72320412984118e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001023900258587,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,7.562492828583345e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001023900258587,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0004856940649915,286.9956359863281,294.1499938964844,292.9259948730469,292.3353576660156,292.71124267578125,292.8706359863281,287.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359963634982,8.525709915829793e-09,0.0010359878651797,-0.0213734395802021,0.0,0.0,0.0,-0.0091064348816871,60.0,8.327559471130371,-0.0,-7.317729000533292e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,9.72320412984118e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,0.0001023900258587,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,7.562492828583345e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001023900258587,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0004856940649915,286.9956359863281,294.1499938964844,292.9259948730469,292.3353576660156,292.71124267578125,292.8706359863281,287.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359963634982,8.525709915829793e-09,0.0010359878651797,-0.0213734395802021,0.0,0.0,0.0,-0.0091064348816871,60.0,8.327559471130371,-0.0,-7.317729000533292e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,9.73347559920512e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0001024981902446,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,7.570481830043718e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001024981902446,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,0.0004862071655225,287.0030517578125,294.1499938964844,292.9477844238281,292.3360595703125,292.7156677246094,292.8915405273437,287.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370907839387,8.63249205451666e-09,0.0010370821692049,-0.0216528866440057,0.0,0.0,0.0,-0.0091602895408868,60.0,8.327482223510742,-0.0,-7.333197515890788e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,9.73347559920512e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0001024981902446,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,7.570481830043718e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269958496094,0.0,0.0,0.0001024981902446,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272399902344,0.0,0.0,0.0004862071655225,287.0030517578125,294.1499938964844,292.9477844238281,292.3360595703125,292.7156677246094,292.8915405273437,287.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370907839387,8.63249205451666e-09,0.0010370821692049,-0.0216528866440057,0.0,0.0,0.0,-0.0091602895408868,60.0,8.327482223510742,-0.0,-7.333197515890788e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.738979861140253e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,0.000102556150523,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,7.574763003503904e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.000102556150523,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0004864821094088,287.0067443847656,294.1499938964844,292.9589233398437,292.3365173339844,292.718017578125,292.9023132324219,287.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376780992373,8.689717390097941e-09,0.0010376693680882,-0.0218026395887136,0.0,0.0,0.0,-0.0091891549527645,60.0,8.327916145324707,-0.0,-7.341493812873523e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,9.744497219799086e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.0001026142563205,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,7.579054363304749e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0001026142563205,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,0.0004867577226832,287.01043701171875,294.1499938964844,292.9702453613281,292.3370666503906,292.7204895019531,292.91326904296875,287.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382657637819,8.747075064263754e-09,0.0010382570326328,-0.0219527408480644,0.0,0.0,0.0,-0.009218081831932,60.0,8.328556060791016,-0.0,-7.349814268309275e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.755247447174042e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.000102727462945,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,7.587415893794969e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,0.000102727462945,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.000487294717459,287.0177917480469,294.1499938964844,292.9934387207031,292.3384094238281,292.7257080078125,292.9356994628906,287.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394107084721,8.85883544299304e-09,0.0010394018609076,-0.022245205938816,0.0,0.0,0.0,-0.0092744445428252,60.0,8.330108642578125,-0.0,-7.366040222223091e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.842041015625,0.0,0.0,9.755247447174042e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.000102727462945,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,7.587415893794969e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,0.000102727462945,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.000487294717459,287.0177917480469,294.1499938964844,292.9934387207031,292.3384094238281,292.7257080078125,292.9356994628906,287.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394107084721,8.85883544299304e-09,0.0010394018609076,-0.022245205938816,0.0,0.0,0.0,-0.0092744445428252,60.0,8.330108642578125,-0.0,-7.366040222223091e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,9.765505092218518e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0001028354745358,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,7.595393981318921e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0001028354745358,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.000487807119498,287.0251770019531,294.1499938964844,293.0173645019531,292.3402709960937,292.73101806640625,292.9583435058594,287.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405036155134,8.965472808597497e-09,0.0010404946515336,-0.0225242581218481,0.0,0.0,0.0,-0.0093282256275415,60.0,8.331731796264648,-0.0,-7.381538580375492e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,9.765505092218518e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0001028354745358,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,7.595393981318921e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0001028354745358,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.000487807119498,287.0251770019531,294.1499938964844,293.0173645019531,292.3402709960937,292.73101806640625,292.9583435058594,287.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405036155134,8.965472808597497e-09,0.0010404946515336,-0.0225242581218481,0.0,0.0,0.0,-0.0093282256275415,60.0,8.331731796264648,-0.0,-7.381538580375492e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.773012425284831e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001029145278153,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.601232937304303e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001029145278153,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0004881820932496,287.03253173828125,294.1499938964844,293.0421142578125,292.3426513671875,292.7369384765625,292.9821472167969,287.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041303272359,9.043515269979709e-09,0.0010412943083792,-0.0227284766733646,0.0,0.0,0.0,-0.0093675851821899,60.0,8.333301544189453,-0.0,-7.392891632207468e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.773012425284831e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,0.0001029145278153,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.601232937304303e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001029145278153,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85699462890625,0.0,0.0,0.0004881820932496,287.03253173828125,294.1499938964844,293.0421142578125,292.3426513671875,292.7369384765625,292.9821472167969,287.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041303272359,9.043515269979709e-09,0.0010412943083792,-0.0227284766733646,0.0,0.0,0.0,-0.0093675851821899,60.0,8.333301544189453,-0.0,-7.392891632207468e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,9.779258107300848e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,0.0001029803024721,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,7.606090366607532e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0001029803024721,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86444091796875,0.0,0.0,0.0004884940572082,287.03985595703125,294.1499938964844,293.0677185058594,292.345703125,292.7430725097656,293.0064392089844,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041971030645,9.108445553351885e-09,0.0010419618338346,-0.022898381575942,0.0,0.0,0.0,-0.0094003435224294,60.0,8.334688186645508,-0.0,-7.402343271678546e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,9.779258107300848e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,0.0001029803024721,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,7.606090366607532e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0001029803024721,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86444091796875,0.0,0.0,0.0004884940572082,287.03985595703125,294.1499938964844,293.0677185058594,292.345703125,292.7430725097656,293.0064392089844,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041971030645,9.108445553351885e-09,0.0010419618338346,-0.022898381575942,0.0,0.0,0.0,-0.0094003435224294,60.0,8.334688186645508,-0.0,-7.402343271678546e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,9.781437256606296e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001030032508424,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,7.607785664731637e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0001030032508424,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681335449219,0.0,0.0,0.0004886029637418,287.04351806640625,294.1499938964844,293.0808410644531,292.3475036621094,292.74627685546875,293.0188293457031,287.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042200718075,9.131102096660015e-09,0.0010421915212646,-0.0229576714336872,0.0,0.0,0.0,-0.0094117578119039,60.0,8.33524227142334,-0.0,-7.405643032143416e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,9.78304524323903e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,0.0001030201819958,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,7.609035674249753e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,0.0001030201819958,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,0.0004886832903139,287.04718017578125,294.1499938964844,293.0942077636719,292.3495178222656,292.74957275390625,293.03143310546875,287.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423718485981,9.147814949983513e-09,0.001042362768203,-0.023001404479146,0.0,0.0,0.0,-0.0094201862812042,60.0,8.335749626159668,-0.0,-7.40807735155613e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,9.785220754565672e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,0.0001030430939863,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,7.610728061990812e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0001030430939863,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0004887919640168,287.05450439453125,294.1499938964844,293.1216125488281,292.3541564941406,292.7563781738281,293.0570068359375,287.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426060762256,9.170432413441176e-09,0.0010425968794152,-0.0230605863034725,0.0,0.0,0.0,-0.0094316052272915,60.0,8.336747169494629,-0.0,-7.41137213822185e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.879150390625,0.0,0.0,9.785220754565672e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791198730469,0.0,0.0,0.0001030430939863,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,7.610728061990812e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0001030430939863,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0004887919640168,287.05450439453125,294.1499938964844,293.1216125488281,292.3541564941406,292.7563781738281,293.0570068359375,287.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426060762256,9.170432413441176e-09,0.0010425968794152,-0.0230605863034725,0.0,0.0,0.0,-0.0094316052272915,60.0,8.336747169494629,-0.0,-7.41137213822185e-08,0.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.050000000745058,9.785115980776028e-05,298.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.050000000745058,0.0001030419880407,298.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.050000000745058,7.610646571265534e-05,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.050000000745058,0.0001030419880407,298.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.050000000745058,0.0004887867253273,287.0617980957031,286.19000244140625,293.1499938964844,292.3597717285156,292.7640686035156,293.0846252441406,287.8666076660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010425931541249,9.169343506698624e-09,0.0010425839573144,-0.0230577364563941,0.0,0.0,0.0,-0.0094310473650693,60.0,8.339520454406738,-0.0,-7.411213687191778e-08,1.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.050000000745058,9.785115980776028e-05,298.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.050000000745058,0.0001030419880407,298.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.050000000745058,7.610646571265534e-05,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.050000000745058,0.0001030419880407,298.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.050000000745058,0.0004887867253273,287.0617980957031,286.19000244140625,293.1499938964844,292.3597717285156,292.7640686035156,293.0846252441406,287.8666076660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010425931541249,9.169343506698624e-09,0.0010425839573144,-0.0230577364563941,0.0,0.0,0.0,-0.0094310473650693,60.0,8.339520454406738,-0.0,-7.411213687191778e-08,1.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.6387650370597839,0.050000000745058,0.0408343411982059,298.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.6387650370597839,0.050000000745058,0.0430005267262458,298.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.6387650370597839,0.050000000745058,0.0317600443959236,298.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.6387650370597839,0.050000000745058,0.0430005267262458,298.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.6387650370597839,0.050000000745058,0.2039759755134582,287.6903991699219,286.17108154296875,293.1652526855469,292.36328125,296.423583984375,297.43634033203125,288.0527648925781,1.0,0.1097039356827735,0.0814887434244155,0.0814887434244155,1.0,1.0,-0.4340568482875824,0.0004481355426833,0.4336087107658386,-0.1431414484977722,0.0,0.0,0.0,10.21451473236084,60.0,1109.5721435546875,0.0,12.276724815368652,1.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.6360280513763428,0.050000000745058,0.0452266037464141,298.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.6360280513763428,0.050000000745058,0.0476257912814617,298.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.6360280513763428,0.050000000745058,0.0351762473583221,298.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.6360280513763428,0.050000000745058,0.0476257912814617,298.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.6360280513763428,0.050000000745058,0.225916251540184,288.6018371582031,286.1501770019531,293.1820983886719,292.3677673339844,296.9828491210937,298.7409973144531,289.2490234375,1.0,0.1210836768150329,0.1629774868488311,0.1629774868488311,1.0,1.0,-0.4818949699401855,0.0168022625148296,0.4650926887989044,-0.1390086412429809,0.0,0.0,0.0,12.50532341003418,60.0,2328.978515625,0.0,16.67540740966797,1.0,281.02545166015625,283.57843017578125,298.44091796875,300.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.229785872592076e-21,1.6148929362960377e-21,1.6148929362960377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0456638932228088,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0480862781405448,298.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0355163626372814,298.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0480862781405448,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.2281005978584289,287.8943786621094,286.1026916503906,293.2204284667969,292.3794250488281,296.96246337890625,298.755126953125,286.7320556640625,1.0,0.1405814290046692,0.3259549736976623,0.3259549736976623,1.0,1.0,-0.486560046672821,0.062464389950037,0.4240956604480743,-0.0946433693170547,1.0,1.0,0.0,20.032442092895508,60.0,13359.9423828125,0.0,23.17618560791016,1.0,281.9183654785156,286.39794921875,298.2799072265625,299.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,1864.054931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023710131645203,1.0,0.0,0.0,0.9093390703201294,0.9093409776687622,5.70463996041326e-08,4.263019561767578,4.263009548187256,9.810696610657033e-06,0.0,0.0,-0.0,5320.52685546875,0.0,23.19368362426757,1895.03955078125,0.0,514.248779296875,0.2353898584842682,1.0,0.0,3.0,1.0,0.0
17993040,298.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0456638932228088,298.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0480862781405448,298.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0355163626372814,298.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.0480862781405448,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.5739458203315735,0.050000000745058,0.2281005978584289,287.8943786621094,286.1026916503906,293.2204284667969,292.3794250488281,296.96246337890625,298.755126953125,286.7320556640625,1.0,0.1405814290046692,0.3259549736976623,0.3259549736976623,1.0,1.0,-0.486560046672821,0.062464389950037,0.4240956604480743,-0.0946433693170547,1.0,1.0,0.0,20.032442092895508,60.0,13359.9423828125,0.0,23.17618560791016,1.0,281.9183654785156,286.39794921875,298.2799072265625,299.8812561035156,293.1499938964844,293.1499938964844,283.1499938964844,1864.054931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023710131645203,1.0,0.0,0.0,0.9093390703201294,0.9093409776687622,5.70463996041326e-08,4.263019561767578,4.263009548187256,9.810696610657033e-06,0.0,0.0,-0.0,5320.52685546875,0.0,23.19368362426757,1895.03955078125,0.0,514.248779296875,0.2353898584842682,1.0,0.0,3.0,1.0,0.0
17993100,298.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5516056418418884,0.050000000745058,0.0458012707531452,298.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5516056418418884,0.050000000745058,0.048230942338705,298.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5516056418418884,0.050000000745058,0.0356232076883316,298.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5516056418418884,0.050000000745058,0.048230942338705,298.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5516056418418884,0.050000000745058,0.228786826133728,286.03643798828125,286.076171875,293.2417907714844,292.3865661621094,296.943603515625,298.71807861328125,285.4556884765625,1.0,0.1489803344011306,0.4074437320232391,0.4074437320232391,1.0,1.0,-0.488023966550827,0.1011666655540466,0.3868573009967804,-0.0564262308180332,0.6577010750770569,0.6577010750770569,0.0,23.710054397583008,60.0,12108.1181640625,0.0,26.32578468322754,1.0,282.422607421875,285.0722961425781,296.9830322265625,298.4938659667969,293.1499938964844,293.1499938964844,283.1499938964844,4111.93115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958409309387207,1.0,0.0,0.0,1.1680686473846436,1.1680712699890137,9.112712007208756e-08,4.265841960906982,4.26583194732666,9.78663138084812e-06,0.0,0.0,-0.0,3837.908447265625,0.0,51.269004821777344,1895.4259033203125,0.0,905.9065551757812,0.2977186143398285,1.0,0.0,3.0,1.0,0.0
17993160,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.534376323223114,0.050000000745058,0.04593251273036,298.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.534376323223114,0.050000000745058,0.0483691468834877,298.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.534376323223114,0.050000000745058,0.03572528809309,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.534376323223114,0.050000000745058,0.0483691468834877,298.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.534376323223114,0.050000000745058,0.2294424176216125,285.3541259765625,286.0479431152344,293.2645568847656,292.39453125,296.91436767578125,298.6785583496094,285.5201721191406,1.0,0.1565367877483368,0.5259549617767334,0.5259549617767334,0.800000011920929,1.0,-0.4894225001335144,0.1626154780387878,0.3268070220947265,0.0044805211946368,0.061801727861166,0.061801727861166,0.0,27.229711532592773,60.0,5949.96142578125,0.0,29.35319328308105,1.0,282.65899658203125,285.3458251953125,295.9132080078125,296.9367980957031,293.1499938964844,293.1499938964844,283.1499938964844,23586.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917120575904846,1.0,0.0,0.0,0.2916769981384277,0.2997968196868896,6.340691083295269e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1061.396484375,0.0,15.502728462219238,1895.436767578125,0.0,883.7006225585938,0.2540847957134247,1.0,0.0,3.0,1.0,0.0
