time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.5174810886383057,0.050000000745058,0.0460954718291759,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.5174810886383057,0.050000000745058,0.0485407523810863,298.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.5174810886383057,0.050000000745058,0.0358520336449146,298.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.5174810886383057,0.050000000745058,0.0485407523810863,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.5174810886383057,0.050000000745058,0.2302564233541488,286.5081787109375,286.0074768066406,293.29718017578125,292.4064636230469,295.9949645996094,298.6307373046875,286.6667785644531,1.0,0.1654360890388488,0.6844930052757263,0.6844930052757263,0.5324506759643555,1.0,-0.4911587536334991,0.2639825344085693,0.2271762043237686,0.1050981432199478,0.7819289565086365,0.7819289565086365,0.0,31.603492736816406,60.0,11971.060546875,0.0,33.155555725097656,1.0,282.7970886230469,286.636474609375,294.9895935058594,295.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,9655.6025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942331314086914,1.0,0.0,0.0,0.9387614130973816,0.9884188175201416,5.88036108695178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.98046875,0.0,42.988094329833984,1895.4371337890625,0.0,489.5464782714844,0.2859791815280914,1.0,0.0,3.0,1.0,0.0
17993280,298.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248046875,0.5110857486724854,0.050000000745058,0.0461699403822422,298.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248046875,0.5110857486724854,0.050000000745058,0.0486191697418689,298.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248046875,0.5110857486724854,0.050000000745058,0.0359099507331848,298.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248046875,0.5110857486724854,0.050000000745058,0.0486191697418689,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4248046875,0.5110857486724854,0.050000000745058,0.2306284010410308,286.4049987792969,285.98638916015625,293.314208984375,292.41290283203125,295.15576171875,298.61248779296875,285.96063232421875,1.0,0.1693700104951858,0.7629774808883667,0.7629774808883667,0.4000000059604645,1.0,-0.4919522404670715,0.3509252965450287,0.1410269439220428,0.1915408819913864,0.8454452157020569,0.8454452157020569,0.0,33.60787582397461,60.0,12397.798828125,-0.0,34.918582916259766,1.0,282.9128112792969,285.5642395019531,295.0031433105469,295.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,4951.28466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664002060890198,1.0,0.0,0.0,1.3064122200012207,1.3078513145446775,1.1388169696147089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.7255859375,0.0,71.32198333740234,1895.4371337890625,0.0,413.8691101074219,0.3323561549186706,1.0,0.0,3.0,1.0,0.0
17993340,298.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.4980917274951935,0.050000000745058,0.0463508032262325,298.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.4980917274951935,0.050000000745058,0.0488096252083778,298.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.4980917274951935,0.050000000745058,0.0360506251454353,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.4980917274951935,0.050000000745058,0.0488096252083778,298.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.4980917274951935,0.050000000745058,0.2315318435430526,285.4438781738281,285.92657470703125,293.3624267578125,292.43170166015625,293.4333190917969,298.5641784667969,285.76922607421875,1.0,0.1785047799348831,0.972825825214386,0.972825825214386,0.0458592772483825,1.0,-0.4938794076442718,0.4937137067317962,0.0001657067768974,0.3333710432052612,0.1101520434021949,0.1101520434021949,0.0,38.468544006347656,60.0,5620.23828125,-0.0,39.21171951293945,1.0,283.04449462890625,285.7791442871094,294.918701171875,295.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,26549.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385915458202362,1.0,0.0,0.0,0.2716031074523926,0.3304398953914642,5.772673894455238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1274.54833984375,0.0,19.06668281555176,1895.4371337890625,0.0,251.60313415527344,0.2725594639778137,1.0,0.0,3.0,1.0,0.0
17993400,298.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.4967266619205475,0.050000000745058,0.0463723838329315,298.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.4967266619205475,0.050000000745058,0.0488323532044887,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.4967266619205475,0.050000000745058,0.0360674075782299,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.4967266619205475,0.050000000745058,0.0488323532044887,298.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.4967266619205475,0.050000000745058,0.2316396534442901,285.5886535644531,285.9184875488281,293.36895751953125,292.4342956542969,293.3910827636719,298.5584716796875,286.0456848144531,1.0,0.1795509755611419,1.0,1.0,0.0,1.0,-0.4941098392009735,0.4941080808639526,1.7465432620156207e-06,0.3337171971797943,0.1809841096401214,0.1809841096401214,0.0,39.04613494873047,60.0,5839.99658203125,-0.0,39.72144317626953,1.0,283.04815673828125,286.0104064941406,294.86279296875,295.3310241699219,293.1499938964844,293.1499938964844,283.1499938964844,24931.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367583155632019,1.0,0.0,0.0,0.2667689025402069,0.3963693976402282,5.642001532635277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1411.285888671875,0.0,21.6728572845459,1895.4371337890625,0.0,221.84930419921875,0.2696989774703979,1.0,0.0,3.0,1.0,0.0
17993460,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0465413779020309,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0490103103220462,298.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0361988469958305,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0490103103220462,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.2324838191270828,285.876220703125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52264404296875,285.4803466796875,1.0,0.1875293850898742,1.0,1.0,0.0,1.0,-0.49591064453125,0.4959103167057037,3.457542447904416e-07,0.3351045846939087,0.636368453502655,0.636368453502655,0.0,43.56821823120117,48.0,11232.3515625,-0.0,43.73069763183594,1.0,283.1127319335937,285.2510986328125,295.2781066894531,296.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,10361.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039777278900146,1.0,0.0,0.0,1.341328263282776,1.34140944480896,1.200503874088099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.18359375,0.0,91.21726989746094,1895.4371337890625,0.0,122.56344604492188,0.3517280220985412,1.0,0.0,3.0,1.0,0.0
17993520,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0465413779020309,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0490103103220462,298.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0361988469958305,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.0490103103220462,298.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.4868918359279632,0.050000000745058,0.2324838191270828,285.876220703125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52264404296875,285.4803466796875,1.0,0.1875293850898742,1.0,1.0,0.0,1.0,-0.49591064453125,0.4959103167057037,3.457542447904416e-07,0.3351045846939087,0.636368453502655,0.636368453502655,0.0,43.56821823120117,48.0,11232.3515625,-0.0,43.73069763183594,1.0,283.1127319335937,285.2510986328125,295.2781066894531,296.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,10361.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039777278900146,1.0,0.0,0.0,1.341328263282776,1.34140944480896,1.200503874088099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.18359375,0.0,91.21726989746094,1895.4371337890625,0.0,122.56344604492188,0.3517280220985412,1.0,0.0,3.0,1.0,0.0
17993580,298.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0465837642550468,298.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0490549467504024,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0362318158149719,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0490549467504024,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.232695534825325,285.7864074707031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49090576171875,286.1320495605469,1.0,0.1889877170324325,1.0,1.0,0.0,1.0,-0.4963626265525818,0.4963622689247131,3.4614046739989135e-07,0.3354494869709015,0.5241184234619141,0.5241184234619141,0.0,44.70240783691406,36.0,8800.8232421875,-0.0,44.74073028564453,1.0,283.13232421875,286.3776550292969,295.3414001464844,295.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,21061.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908175885677337,1.0,0.0,0.0,0.6052571535110474,0.6385904550552368,2.4444060997552697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.14111328125,0.0,34.284854888916016,1895.4371337890625,0.0,81.59614562988281,0.2816535830497741,1.0,0.0,3.0,1.0,0.0
17993640,298.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0465837642550468,298.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0490549467504024,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0362318158149719,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.0490549467504024,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.4845779538154602,0.050000000745058,0.232695534825325,285.7864074707031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.49090576171875,286.1320495605469,1.0,0.1889877170324325,1.0,1.0,0.0,1.0,-0.4963626265525818,0.4963622689247131,3.4614046739989135e-07,0.3354494869709015,0.5241184234619141,0.5241184234619141,0.0,44.70240783691406,36.0,8800.8232421875,-0.0,44.74073028564453,1.0,283.13232421875,286.3776550292969,295.3414001464844,295.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,21061.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908175885677337,1.0,0.0,0.0,0.6052571535110474,0.6385904550552368,2.4444060997552697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.14111328125,0.0,34.284854888916016,1895.4371337890625,0.0,81.59614562988281,0.2816535830497741,1.0,0.0,3.0,1.0,0.0
17993700,298.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.4857905805110931,0.050000000745058,0.0465614721179008,298.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.4857905805110931,0.050000000745058,0.0490314699709415,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.4857905805110931,0.050000000745058,0.0362144783139228,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.4857905805110931,0.050000000745058,0.0490314699709415,298.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.4857905805110931,0.050000000745058,0.2325841933488845,285.9919128417969,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4812927246094,285.7265319824219,1.0,0.1878010481595993,1.0,1.0,0.0,1.0,-0.496125191450119,0.4961248338222503,3.45937650081396e-07,0.3352685868740082,0.8105839490890503,0.8105839490890503,0.0,44.10592651367188,36.0,11858.0068359375,-0.0,44.20932769775391,1.0,283.13970947265625,285.5408020019531,295.5865173339844,296.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,6691.59521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088798224925995,1.0,0.0,0.0,1.3540059328079224,1.3542227745056152,1.223304479935905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.6162109375,0.0,83.10696411132812,1895.4371337890625,0.0,130.43702697753906,0.3484670221805572,1.0,0.0,3.0,1.0,0.0
17993760,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.4883087277412414,0.050000000745058,0.0465157814323902,298.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.4883087277412414,0.050000000745058,0.0489833578467369,298.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.4883087277412414,0.050000000745058,0.0361789427697658,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.4883087277412414,0.050000000745058,0.0489833578467369,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.4883087277412414,0.050000000745058,0.2323559671640396,285.4271545410156,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.47222900390625,285.2104187011719,1.0,0.1855244189500808,1.0,1.0,0.0,1.0,-0.4956384301185608,0.4956380724906921,3.455215278336255e-07,0.3348966836929321,0.5403159856796265,0.5403159856796265,0.0,42.88339614868164,25.0,10387.5400390625,-0.0,43.12171936035156,1.0,283.14483642578125,285.0948791503906,295.78045654296875,296.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,17070.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346632719039917,1.0,0.0,0.0,1.2512658834457395,1.2512730360031128,1.0447025999837933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.08984375,0.0,94.7010269165039,1895.4371337890625,0.0,189.1656036376953,0.3524535894393921,1.0,0.0,3.0,1.0,0.0
17993820,298.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.5198414921760559,0.1755645126104354,0.0460694581270217,298.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7536581158638,0.1679378151893615,0.137151837348938,298.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.7694736123085022,0.1744547635316848,0.1078808233141899,298.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.5198414921760559,0.050000000745058,0.0485133565962314,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.5198414921760559,0.050000000745058,0.2301264703273773,285.435791015625,285.4595947265625,293.6078796386719,292.5355529785156,293.6016845703125,298.44354248046875,285.7567443847656,1.0,0.1838942319154739,1.0,1.0,0.0,1.0,-0.6831364631652832,0.6831359267234802,5.195489052312041e-07,0.4759617745876312,0.4914268851280212,0.4914268851280212,0.0,32.7544059753418,25.0,10623.310546875,-0.0,56.31964874267578,1.0,283.14715576171875,285.89776611328125,295.6470031738281,296.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,23060.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597268164157867,1.0,0.0,0.0,0.7580081820487976,0.7580130696296692,3.833904216321572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.076904296875,0.0,47.43088150024414,1895.4371337890625,0.0,209.48155212402344,0.3056394755840301,1.0,0.0,3.0,1.0,0.0
17993880,298.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.8014327883720398,0.1766551882028579,0.1289357393980026,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8382034301757812,0.1658661216497421,0.1562119871377945,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.8489789962768555,0.1720388382673263,0.120114654302597,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.5607719421386719,0.050000000745058,0.0481665134429931,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.5607719421386719,0.050000000745058,0.2284812033176422,286.0115051269531,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3920593261719,286.1490783691406,1.0,0.1844500452280044,1.0,1.0,0.0,1.0,-0.8182746767997742,0.8182739615440369,6.691528824376292e-07,0.5822994709014893,0.9883325695991516,0.9883325695991516,0.0,25.490346908569336,28.0,15728.3330078125,-0.0,66.75801086425781,1.0,283.14801025390625,286.1034851074219,295.6527404785156,296.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,7434.38134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651937544345855,1.0,0.0,0.0,1.352139234542847,1.3521429300308228,1.2199338073060062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.96337890625,0.0,84.85490417480469,1895.4371337890625,0.0,218.06884765625,0.3560991883277893,1.0,0.0,3.0,1.0,0.0
17993940,298.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.9440059065818788,0.167860746383667,0.1526947915554046,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.931733012199402,0.1633987724781036,0.1554103046655655,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.9474905729293824,0.1715379953384399,0.1199345141649246,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9096055626869202,0.1594356447458267,0.145987331867218,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.6278511881828308,0.1480385512113571,0.2268514931201934,285.9179992675781,285.3294982910156,293.6982116699219,292.5758056640625,293.6937866210937,298.2296142578125,285.9129638671875,1.0,0.188694879412651,1.0,1.0,0.0,1.0,-0.9611981511116028,0.961197316646576,8.534354947187239e-07,0.6974384784698486,1.0,1.0,0.0,18.65377426147461,28.0,18529.37890625,-0.0,81.15701293945312,1.0,283.1495056152344,285.65655517578125,295.9927673339844,297.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,7169.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470319449901581,1.0,0.0,0.0,1.7834770679473877,1.783482551574707,2.122405931004323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.220703125,0.0,173.64718627929688,1895.4371337890625,0.0,368.2471923828125,0.4441845118999481,1.0,0.0,3.0,1.0,0.0
17994000,298.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9876856207847596,0.1678033620119094,0.1503272205591201,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9821152687072754,0.1635685712099075,0.1551657319068908,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9263306856155396,0.1721501946449279,0.0970692560076713,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.9695029258728028,0.1587198823690414,0.1488098502159118,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7436951398849487,0.1488230526447296,0.323567271232605,285.9133605957031,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2164001464844,285.9130249023437,1.0,0.1898989975452423,1.0,1.0,0.0,1.0,-0.9951794147491456,0.995178520679474,9.009000336845928e-07,0.7240833044052124,1.0,1.0,0.0,16.47664451599121,48.0,18990.939453125,-0.0,88.75099182128906,1.0,283.14959716796875,285.64501953125,296.0117492675781,297.2724304199219,293.1499938964844,293.1499938964844,283.1499938964844,7482.90771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582803249359131,1.0,0.0,0.0,1.8220455646514893,1.822051286697388,2.2151945699988573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.16259765625,0.0,185.15823364257807,1895.4371337890625,0.0,394.10443115234375,0.4565083384513855,1.0,0.0,3.0,1.0,0.0
17994060,298.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8886204361915588,0.1856326013803482,0.0981179177761077,298.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8886204361915588,0.1767300367355346,0.1033228933811187,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8886204361915588,0.1900033056735992,0.0763139352202415,298.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8886204361915588,0.1628040522336959,0.1033229231834411,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.941120147705078,0.1448966413736343,0.5726773738861084,285.89263916015625,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.20721435546875,285.8945007324219,1.0,0.2058372348546981,1.0,1.0,0.0,1.0,-1.1121095418930054,1.1121084690093994,1.0780673846966238e-06,0.8170464038848877,1.0,1.0,0.0,16.55219078063965,68.0,21453.07421875,-0.0,112.96861267089844,1.0,283.14996337890625,285.5433349609375,296.01422119140625,297.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,10387.7529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423970818519592,1.0,0.0,0.0,2.146766424179077,2.1467742919921875,3.07512635799867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.28515625,0.0,302.84478759765625,1895.4371337890625,0.0,655.6126098632812,0.5354267358779907,1.0,0.0,3.0,1.0,0.0
17994120,298.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8886204361915588,0.1856326013803482,0.0981179177761077,298.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8886204361915588,0.1767300367355346,0.1033228933811187,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8886204361915588,0.1900033056735992,0.0763139352202415,298.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8886204361915588,0.1628040522336959,0.1033229231834411,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.941120147705078,0.1448966413736343,0.5726773738861084,285.89263916015625,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.20721435546875,285.8945007324219,1.0,0.2058372348546981,1.0,1.0,0.0,1.0,-1.1121095418930054,1.1121084690093994,1.0780673846966238e-06,0.8170464038848877,1.0,1.0,0.0,16.55219078063965,68.0,21453.07421875,-0.0,112.96861267089844,1.0,283.14996337890625,285.5433349609375,296.01422119140625,297.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,10387.7529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423970818519592,1.0,0.0,0.0,2.146766424179077,2.1467742919921875,3.07512635799867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.28515625,0.0,302.84478759765625,1895.4371337890625,0.0,655.6126098632812,0.5354267358779907,1.0,0.0,3.0,1.0,0.0
17994180,298.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8872844576835632,0.1936725974082946,0.0972048267722129,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8872844576835632,0.1840054839849472,0.1023613587021827,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8872844576835632,0.1976342052221298,0.0756037533283233,298.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8872844576835632,0.1664738208055496,0.1023613587021827,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.9815518260002136,0.1422621309757232,0.644543468952179,285.9184265136719,285.1436462402344,293.847412109375,292.64385986328125,293.8436889648437,298.1683959960937,285.9288330078125,1.0,0.223936378955841,1.0,1.0,0.0,1.0,-1.2243077754974363,1.224306583404541,1.2681678072112843e-06,0.9062429070472716,1.0,1.0,0.0,18.322406768798828,68.0,23511.337890625,-0.0,143.08834838867188,1.0,283.1499938964844,285.5243225097656,295.9299011230469,297.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,12575.3818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838441848754883,1.0,0.0,0.0,2.362025499343872,2.362035036087036,3.722738028955064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.666015625,0.0,403.3849487304688,1895.4371337890625,0.0,842.7931518554688,0.584808349609375,1.0,0.0,3.0,1.0,0.0
17994240,298.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.903192937374115,0.1954332441091537,0.1085922569036483,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.903192937374115,0.1856756657361984,0.1143528744578361,298.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.903192937374115,0.1992504447698593,0.0844606459140777,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.903192937374115,0.167347639799118,0.1143528744578361,297.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.9613872170448304,0.1414750218391418,0.6408020257949829,285.94207763671875,285.1036682128906,293.86541748046875,292.65216064453125,293.8617858886719,298.15484619140625,285.952392578125,1.0,0.2298351675271988,1.0,1.0,0.0,1.0,-1.2521817684173584,1.2521804571151731,1.3187768672651146e-06,0.928611159324646,1.0,1.0,0.0,19.52193832397461,88.0,24058.09765625,-0.0,156.37905883789062,1.0,283.1499938964844,285.5323181152344,295.91033935546875,297.56036376953125,293.1499938964844,293.1499938964844,283.1499938964844,13105.9658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929003953933716,1.0,0.0,0.0,2.4113402366638184,2.4113502502441406,3.87980918503672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.59228515625,0.0,429.1820373535156,1895.4371337890625,0.0,890.0389404296875,0.5996747016906738,1.0,0.0,3.0,1.0,0.0
17994300,298.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9200292229652404,0.197868525981903,0.1210744231939315,298.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9200292229652404,0.1882319450378418,0.1274971961975097,298.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.9200292229652404,0.2015847265720367,0.0941689983010292,297.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.9468405842781068,0.168015569448471,0.1373635679483413,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.937035322189331,0.1402932852506637,0.6339884400367737,285.9942932128906,285.0814514160156,293.90655517578125,292.6712341308594,293.903076171875,298.11138916015625,286.0061340332031,1.0,0.2445568591356277,1.0,1.0,0.0,1.0,-1.336402416229248,1.3364009857177734,1.4784075119678164e-06,0.9946718215942384,1.0,1.0,0.0,21.8337459564209,88.0,25519.1640625,-0.0,185.84890747070312,1.0,283.1499938964844,285.550537109375,295.8802795410156,297.6018371582031,293.1499938964844,293.1499938964844,283.1499938964844,14467.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110188961029053,1.0,0.0,0.0,2.533467054367065,2.533478021621704,4.28276109687431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.646484375,0.0,497.7507629394531,1895.4371337890625,0.0,991.8706665039062,0.6265580654144287,1.0,0.0,3.0,1.0,0.0
17994360,298.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685729980469,0.9441689252853394,0.1987420171499252,0.1408686935901641,298.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.9441689252853394,0.1893459558486938,0.1483415216207504,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685729980469,0.9441689252853394,0.2025975584983825,0.1095645427703857,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.9664957523345948,0.165994256734848,0.1583653092384338,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.9054878354072572,0.1398071199655532,0.6306255459785461,286.071044921875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449157714844,298.0565185546875,286.0863342285156,1.0,0.2609322965145111,1.0,1.0,0.0,1.0,-1.4254151582717896,1.4254134893417358,1.660622615418106e-06,1.0646517276763916,1.0,1.0,0.0,24.87945556640625,108.0,27000.97265625,-0.0,225.52114868164065,1.0,283.1499938964844,285.5963134765625,295.86962890625,297.66461181640625,293.1499938964844,293.1499938964844,283.1499938964844,15560.6435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271048188209534,1.0,0.0,0.0,2.627470016479492,2.627481937408448,4.606476693425066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.00048828125,0.0,555.238525390625,1895.4371337890625,0.0,1089.881103515625,0.6521525979042053,1.0,0.0,3.0,1.0,0.0
17994420,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8647170066833496,0.194467082619667,0.1766111403703689,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.8526021242141724,0.1869218349456787,0.1781592071056366,297.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.871860682964325,0.199504479765892,0.1407826542854309,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.8195167183876038,0.1650349348783493,0.1571047604084015,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.7749626040458679,0.1395375281572342,0.6312177777290344,286.21697998046875,284.9898376464844,294.0328674316406,292.7304077148437,294.02978515625,297.91766357421875,286.2143249511719,1.0,0.2952902019023895,1.0,1.0,0.0,1.0,-1.5403554439544678,1.540353536605835,1.9186074950994225e-06,1.1566765308380127,1.0,1.0,0.0,40.67548370361328,111.0,29294.484375,-0.0,315.1766662597656,1.0,283.1499938964844,285.65740966796875,295.8896789550781,297.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17719.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584160923957825,1.0,0.0,0.0,2.803799867630005,2.8038134574890137,5.245506145001855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.3115234375,0.0,674.6951904296875,1895.4371337890625,0.0,1299.3167724609375,0.6949971318244934,1.0,0.0,3.0,1.0,0.0
17994480,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.8647170066833496,0.194467082619667,0.1766111403703689,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167663574219,0.8526021242141724,0.1869218349456787,0.1781592071056366,297.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.871860682964325,0.199504479765892,0.1407826542854309,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.8195167183876038,0.1650349348783493,0.1571047604084015,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161865234375,0.7749626040458679,0.1395375281572342,0.6312177777290344,286.21697998046875,284.9898376464844,294.0328674316406,292.7304077148437,294.02978515625,297.91766357421875,286.2143249511719,1.0,0.2952902019023895,1.0,1.0,0.0,1.0,-1.5403554439544678,1.540353536605835,1.9186074950994225e-06,1.1566765308380127,1.0,1.0,0.0,40.67548370361328,111.0,29294.484375,-0.0,315.1766662597656,1.0,283.1499938964844,285.65740966796875,295.8896789550781,297.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17719.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584160923957825,1.0,0.0,0.0,2.803799867630005,2.8038134574890137,5.245506145001855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.3115234375,0.0,674.6951904296875,1895.4371337890625,0.0,1299.3167724609375,0.6949971318244934,1.0,0.0,3.0,1.0,0.0
17994540,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14373779296875,0.776295006275177,0.196041390299797,0.1770710796117782,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7656112909317017,0.1877216398715973,0.178940862417221,297.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.7823030948638916,0.2003424614667892,0.1408755034208297,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7366476058959961,0.1663121283054351,0.1586900651454925,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.6964393258094788,0.1394879072904586,0.6343013048171997,286.1434936523437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8304443359375,286.1405639648437,1.0,0.319123238325119,1.0,1.0,0.0,1.0,-1.5481363534927368,1.548134446144104,1.935871296154801e-06,1.1618982553482056,1.0,1.0,0.0,61.44641876220703,99.0,29829.701171875,-0.0,373.5051879882813,1.0,283.1499938964844,285.5693359375,295.8770446777344,297.886474609375,293.1499938964844,293.1499938964844,283.1499938964844,19640.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802124977111816,1.0,0.0,0.0,2.95191502571106,2.951930046081543,5.814347900923167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.39501953125,0.0,787.3688354492188,1895.4371337890625,0.0,1458.2303466796875,0.7310221791267395,1.0,0.0,3.0,1.0,0.0
17994600,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14373779296875,0.776295006275177,0.196041390299797,0.1770710796117782,297.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7656112909317017,0.1877216398715973,0.178940862417221,297.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.7823030948638916,0.2003424614667892,0.1408755034208297,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7366476058959961,0.1663121283054351,0.1586900651454925,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.6964393258094788,0.1394879072904586,0.6343013048171997,286.1434936523437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8304443359375,286.1405639648437,1.0,0.319123238325119,1.0,1.0,0.0,1.0,-1.5481363534927368,1.548134446144104,1.935871296154801e-06,1.1618982553482056,1.0,1.0,0.0,61.44641876220703,99.0,29829.701171875,-0.0,373.5051879882813,1.0,283.1499938964844,285.5693359375,295.8770446777344,297.886474609375,293.1499938964844,293.1499938964844,283.1499938964844,19640.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802124977111816,1.0,0.0,0.0,2.95191502571106,2.951930046081543,5.814347900923167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.39501953125,0.0,787.3688354492188,1895.4371337890625,0.0,1458.2303466796875,0.7310221791267395,1.0,0.0,3.0,1.0,0.0
17994660,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.7601149082183838,0.1983688920736313,0.1791435629129409,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.7490480542182922,0.1891160309314727,0.1803049445152282,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.7651530504226685,0.2021776288747787,0.1421427577733993,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7217029333114624,0.1675649583339691,0.1600139886140823,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.6789858341217041,0.1397677063941955,0.6363851428031921,286.1199645996094,284.95001220703125,294.1689453125,292.7950439453125,294.1658020019531,297.7978820800781,286.11749267578125,1.0,0.327300876379013,1.0,1.0,0.0,1.0,-1.5578734874725342,1.5578714609146118,1.958773282240145e-06,1.1695071458816528,1.0,1.0,0.0,68.49452209472656,99.0,30223.478515625,-0.0,397.2333679199219,1.0,283.1499938964844,285.5354309082031,295.8671569824219,297.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,20730.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866962909698486,1.0,0.0,0.0,3.0327162742614746,3.032732009887696,6.137010473139526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.412109375,0.0,853.8118286132812,1895.4371337890625,0.0,1507.3861083984375,0.7478852868080139,1.0,0.0,3.0,1.0,0.0
17994720,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.7550402283668518,0.2003539949655532,0.1809317469596862,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.7434500455856323,0.1903968453407287,0.1815272271633148,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.7594993710517883,0.2038144469261169,0.1432843208312988,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7162912487983704,0.1686514317989349,0.161093458533287,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.6724052429199219,0.1401143968105316,0.6382200717926025,286.1112060546875,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.7777709960937,286.1102294921875,1.0,0.3315246105194092,1.0,1.0,0.0,1.0,-1.5663572549819946,1.5663552284240725,1.9788706140388967e-06,1.1761386394500732,1.0,1.0,0.0,71.77704620361328,87.0,30489.810546875,-0.0,410.5185546875,1.0,283.1499938964844,285.5213928222656,295.86676025390625,297.9073791503906,293.1499938964844,293.1499938964844,283.1499938964844,21323.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899848580360413,1.0,0.0,0.0,3.075789451599121,3.075805902481079,6.312574782896263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.9580078125,0.0,890.7108154296875,1895.4371337890625,0.0,1532.6292724609375,0.7612024545669556,1.0,0.0,3.0,1.0,0.0
17994780,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7547774314880371,0.2053650617599487,0.1854035705327987,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7415695190429688,0.1938191503286361,0.1847167462110519,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7581923007965088,0.2080535441637039,0.1462133973836898,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7141979336738586,0.1714841574430465,0.1637744754552841,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.6682521104812622,0.141234889626503,0.6432344913482666,286.0972900390625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7386779785156,286.0975341796875,1.0,0.3370176255702972,1.0,1.0,0.0,1.0,-1.58830988407135,1.5883078575134275,2.031492158494075e-06,1.193305253982544,1.0,1.0,0.0,75.01306915283203,75.0,31177.35546875,-0.0,431.302001953125,1.0,283.1499938964844,285.4906921386719,295.88702392578125,297.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,22862.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958418488502502,1.0,0.0,0.0,3.1848039627075195,3.184821367263794,6.767974127797061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.96337890625,0.0,988.8150634765624,1895.4371337890625,0.0,1578.0933837890625,0.7877970337867737,1.0,0.0,3.0,1.0,0.0
17994840,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7547774314880371,0.2053650617599487,0.1854035705327987,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7415695190429688,0.1938191503286361,0.1847167462110519,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7581923007965088,0.2080535441637039,0.1462133973836898,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7141979336738586,0.1714841574430465,0.1637744754552841,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.6682521104812622,0.141234889626503,0.6432344913482666,286.0972900390625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7386779785156,286.0975341796875,1.0,0.3370176255702972,1.0,1.0,0.0,1.0,-1.58830988407135,1.5883078575134275,2.031492158494075e-06,1.193305253982544,1.0,1.0,0.0,75.01306915283203,75.0,31177.35546875,-0.0,431.302001953125,1.0,283.1499938964844,285.4906921386719,295.88702392578125,297.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,22862.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958418488502502,1.0,0.0,0.0,3.1848039627075195,3.184821367263794,6.767974127797061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.96337890625,0.0,988.8150634765624,1895.4371337890625,0.0,1578.0933837890625,0.7877970337867737,1.0,0.0,3.0,1.0,0.0
17994900,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.7593627572059631,0.2079854309558868,0.1877001225948333,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.7451579570770264,0.1956775486469268,0.1864066869020462,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09381103515625,0.7623456120491028,0.2102972418069839,0.1477356851100921,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.7176005840301514,0.1730094850063324,0.1651594191789627,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.6707313060760498,0.1419242918491363,0.6460270881652832,286.09381103515625,284.95001220703125,294.3388061523437,292.876953125,294.3357238769531,297.722412109375,286.0935363769531,1.0,0.3377858102321625,1.0,1.0,0.0,1.0,-1.5999395847320557,1.5999375581741333,2.0597269667632645e-06,1.2024000883102417,1.0,1.0,0.0,74.59510803222656,75.0,31545.859375,-0.0,436.7095642089844,1.0,283.1499938964844,285.4767761230469,295.9054870605469,297.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,23694.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984938979148865,1.0,0.0,0.0,3.242250919342041,3.2422690391540527,7.014335778876557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.9375,0.0,1043.2945556640625,1895.4371337890625,0.0,1598.8876953125,0.7990396618843079,1.0,0.0,3.0,1.0,0.0
17994960,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.7665948867797852,0.2106417715549469,0.189998909831047,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.7512561678886414,0.1975869685411453,0.1881164461374282,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.7691622972488403,0.2125754952430725,0.1492604613304138,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.7232403755187988,0.1745767146348953,0.1665510088205337,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.675693690776825,0.1426707506179809,0.6489211320877075,286.0960693359375,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7076721191406,286.09686279296875,1.0,0.3375090956687927,1.0,1.0,0.0,1.0,-1.6117303371429443,1.6117281913757324,2.088604787786608e-06,1.211619853973389,1.0,1.0,0.0,73.10502624511719,63.0,31867.697265625,-0.0,439.3250427246094,1.0,283.1499938964844,285.4721984863281,295.92608642578125,298.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,24256.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011775374412537,1.0,0.0,0.0,3.280463218688965,3.280481576919556,7.180648253779509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.35302734375,0.0,1080.6190185546875,1895.4371337890625,0.0,1620.0584716796875,0.8111794590950012,1.0,0.0,3.0,1.0,0.0
17995020,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7843686938285828,0.2152414321899414,0.1939335316419601,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.7668693661689758,0.2009226679801941,0.1910600066184997,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7861920595169067,0.2165165692567825,0.1518637537956237,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7370954155921936,0.1773180961608886,0.1689366996288299,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.689029335975647,0.1440277248620987,0.6539897322654724,286.0990600585937,284.95001220703125,294.4594421386719,292.9359436035156,294.4564208984375,297.6848449707031,286.1000061035156,1.0,0.3353480100631714,1.0,1.0,0.0,1.0,-1.6320637464523315,1.6320616006851196,2.138998070222442e-06,1.2275139093399048,1.0,1.0,0.0,68.83316802978516,63.0,32463.478515625,-0.0,439.14788818359375,1.0,283.1499938964844,285.4600524902344,295.9644775390625,298.1089172363281,293.1499938964844,293.1499938964844,283.1499938964844,25433.091796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061052918434143,1.0,0.0,0.0,3.359104871749878,3.359124183654785,7.529054073529551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.30517578125,0.0,1160.2135009765625,1895.4371337890625,0.0,1659.2640380859375,0.827475905418396,1.0,0.0,3.0,1.0,0.0
