time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7879717350006104,0.215989276766777,0.1945667713880539,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.770114541053772,0.2014670968055725,0.191534474492073,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7896672487258911,0.2171558141708374,0.1522811949253082,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.7399411201477051,0.1777661740779876,0.1693204045295715,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.691828727722168,0.1442545503377914,0.6548126935958862,286.1010437011719,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6814270019531,286.1022033691406,1.0,0.334805279970169,1.0,1.0,0.0,1.0,-1.63534414768219,1.635342001914978,2.1471985292009776e-06,1.2300775051116943,1.0,1.0,0.0,67.9494857788086,51.0,32551.14453125,-0.0,438.5716247558594,1.0,283.1499938964844,285.4600830078125,295.9705810546875,298.1203308105469,293.1499938964844,293.1499938964844,283.1499938964844,25566.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706906795501709,1.0,0.0,0.0,3.367886066436768,3.367905616760254,7.568469868601824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.21826171875,0.0,1169.336181640625,1895.4371337890625,0.0,1665.680908203125,0.8325739502906799,1.0,0.0,3.0,1.0,0.0
17995140,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8186983466148376,0.2213233113288879,0.1990586668252945,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7992055416107178,0.2053548246622085,0.1948966830968856,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8193725347518921,0.2217015773057937,0.1552293300628662,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.765969455242157,0.1809686869382858,0.1720354557037353,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7163358330726624,0.1458918750286102,0.6606405377388,286.10955810546875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65838623046875,286.11090087890625,1.0,0.3299179971218109,1.0,1.0,0.0,1.0,-1.6585713624954224,1.6585692167282104,2.205818191214348e-06,1.2482213973999023,1.0,1.0,0.0,60.66252899169922,39.0,33223.36328125,-0.0,431.4747924804688,1.0,283.1499938964844,285.4518127441406,296.0152587890625,298.2056884765625,293.1499938964844,293.1499938964844,283.1499938964844,26819.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128553986549377,1.0,0.0,0.0,3.4494690895080566,3.44948959350586,7.939585771055135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.02392578125,0.0,1256.3890380859375,1895.4371337890625,0.0,1713.644775390625,0.8525593876838684,1.0,0.0,3.0,1.0,0.0
17995200,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8186983466148376,0.2213233113288879,0.1990586668252945,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7992055416107178,0.2053548246622085,0.1948966830968856,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8193725347518921,0.2217015773057937,0.1552293300628662,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.765969455242157,0.1809686869382858,0.1720354557037353,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7163358330726624,0.1458918750286102,0.6606405377388,286.10955810546875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65838623046875,286.11090087890625,1.0,0.3299179971218109,1.0,1.0,0.0,1.0,-1.6585713624954224,1.6585692167282104,2.205818191214348e-06,1.2482213973999023,1.0,1.0,0.0,60.66252899169922,39.0,33223.36328125,-0.0,431.4747924804688,1.0,283.1499938964844,285.4518127441406,296.0152587890625,298.2056884765625,293.1499938964844,293.1499938964844,283.1499938964844,26819.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128553986549377,1.0,0.0,0.0,3.4494690895080566,3.44948959350586,7.939585771055135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.02392578125,0.0,1256.3890380859375,1895.4371337890625,0.0,1713.644775390625,0.8525593876838684,1.0,0.0,3.0,1.0,0.0
17995260,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8603683710098267,0.2265965044498443,0.2034516781568527,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.8390386700630188,0.2091940194368362,0.1981684267520904,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8600898385047913,0.2261635512113571,0.1580848097801208,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8061529397964478,0.1841356009244918,0.1746709793806076,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.7491453886032104,0.1475258767604828,0.6662458777427673,286.1202392578125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6376953125,286.1216735839844,1.0,0.3234787881374359,1.0,1.0,0.0,1.0,-1.6810988187789917,1.6810965538024902,2.263602709717816e-06,1.2658052444458008,1.0,1.0,0.0,51.95069122314453,27.0,33881.5,-0.0,419.6275024414063,1.0,283.1499938964844,285.4461364746094,296.058837890625,298.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,28028.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187442779541016,1.0,0.0,0.0,3.526336908340454,3.526358366012573,8.29737928143004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.2734375,0.0,1342.266845703125,1895.4371337890625,0.0,1761.701904296875,0.871406614780426,1.0,0.0,3.0,1.0,0.0
17995320,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8603683710098267,0.2265965044498443,0.2034516781568527,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.8390386700630188,0.2091940194368362,0.1981684267520904,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8600898385047913,0.2261635512113571,0.1580848097801208,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8061529397964478,0.1841356009244918,0.1746709793806076,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.7491453886032104,0.1475258767604828,0.6662458777427673,286.1202392578125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6376953125,286.1216735839844,1.0,0.3234787881374359,1.0,1.0,0.0,1.0,-1.6810988187789917,1.6810965538024902,2.263602709717816e-06,1.2658052444458008,1.0,1.0,0.0,51.95069122314453,27.0,33881.5,-0.0,419.6275024414063,1.0,283.1499938964844,285.4461364746094,296.058837890625,298.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,28028.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187442779541016,1.0,0.0,0.0,3.526336908340454,3.526358366012573,8.29737928143004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.2734375,0.0,1342.266845703125,1895.4371337890625,0.0,1761.701904296875,0.871406614780426,1.0,0.0,3.0,1.0,0.0
17995380,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.933085799217224,0.2317808121442794,0.2077350169420242,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.9041565656661988,0.2129539400339126,0.2013343870639801,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.9314411282539368,0.2305151671171188,0.1608398109674453,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.8656932711601257,0.187238723039627,0.177214965224266,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316223144531,0.8056722283363342,0.1491221040487289,0.6715407967567444,286.1320495605469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6187438964844,286.13348388671875,1.0,0.3159322440624237,1.0,1.0,0.0,1.0,-1.7027647495269775,1.7027623653411863,2.320037992831203e-06,1.2827011346817017,1.0,1.0,0.0,42.2922248840332,25.0,34524.34375,-0.0,404.1682739257813,1.0,283.1499938964844,285.4419860839844,296.1015930175781,298.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,29205.806640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244152426719666,1.0,0.0,0.0,3.59963607788086,3.599658250808716,8.645905040793878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.86865234375,0.0,1427.7208251953125,1895.4371337890625,0.0,1808.501220703125,0.8893908262252808,1.0,0.0,3.0,1.0,0.0
17995440,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.933085799217224,0.2317808121442794,0.2077350169420242,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.9041565656661988,0.2129539400339126,0.2013343870639801,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.9314411282539368,0.2305151671171188,0.1608398109674453,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.8656932711601257,0.187238723039627,0.177214965224266,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316223144531,0.8056722283363342,0.1491221040487289,0.6715407967567444,286.1320495605469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6187438964844,286.13348388671875,1.0,0.3159322440624237,1.0,1.0,0.0,1.0,-1.7027647495269775,1.7027623653411863,2.320037992831203e-06,1.2827011346817017,1.0,1.0,0.0,42.2922248840332,25.0,34524.34375,-0.0,404.1682739257813,1.0,283.1499938964844,285.4419860839844,296.1015930175781,298.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,29205.806640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244152426719666,1.0,0.0,0.0,3.59963607788086,3.599658250808716,8.645905040793878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.86865234375,0.0,1427.7208251953125,1895.4371337890625,0.0,1808.501220703125,0.8893908262252808,1.0,0.0,3.0,1.0,0.0
17995500,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.9771201014518738,0.2343317419290542,0.2098761945962906,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9491756558418274,0.2147973775863647,0.2029204815626144,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.975222647190094,0.2326432466506958,0.1622118800878524,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366882324219,0.9040514230728148,0.188759833574295,0.1784957349300384,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.8380269408226013,0.1498980671167373,0.6742687821388245,286.13677978515625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6098022460937,286.1376647949219,1.0,0.3133622109889984,1.0,1.0,0.0,1.0,-1.7137013673782349,1.7136989831924438,2.3488316855946323e-06,1.2912123203277588,1.0,1.0,0.0,38.35537338256836,25.0,34866.16796875,-0.0,398.9358215332031,1.0,283.1499938964844,285.4375305175781,296.123046875,298.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,29915.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271793484687805,1.0,0.0,0.0,3.643086671829224,3.6431095600128174,8.855891451275966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.2626953125,0.0,1480.0489501953125,1895.4371337890625,0.0,1831.49072265625,0.8972511291503906,1.0,0.0,3.0,1.0,0.0
17995560,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.9888370633125304,0.2374017089605331,0.2024753838777542,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.9770748615264891,0.2165820598602295,0.2045450508594513,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.9957141876220704,0.2348658293485641,0.1617530435323715,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.9335700869560242,0.1902269423007965,0.1798192858695984,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.8603181838989258,0.1506329625844955,0.6772398352622986,286.1390991210937,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6027526855469,286.1386413574219,1.0,0.3108893632888794,1.0,1.0,0.0,1.0,-1.7134690284729004,1.713466763496399,2.3486711597797694e-06,1.2914057970046997,1.0,1.0,0.0,36.14192962646485,43.0,35022.8125,-0.0,391.8674621582031,1.0,283.1499938964844,285.4324035644531,296.1432189941406,298.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,30356.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729718029499054,1.0,0.0,0.0,3.669867753982544,3.669891119003296,8.986573334368586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.88623046875,0.0,1512.93017578125,1895.4371337890625,0.0,1852.705810546875,0.9066328406333924,1.0,0.0,3.0,1.0,0.0
17995620,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9892442226409912,0.244576022028923,0.2048933655023574,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.9787140488624572,0.2199871987104416,0.2078161090612411,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9892916679382324,0.2404139190912246,0.159389927983284,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.9352343678474426,0.1930501163005828,0.1825264543294906,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.8601242303848267,0.1520885229110717,0.6838144063949585,286.1334228515625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5967712402344,286.13555908203125,1.0,0.3142070174217224,1.0,1.0,0.0,1.0,-1.7272709608078003,1.7272685766220093,2.3848006094340235e-06,1.301722526550293,1.0,1.0,0.0,36.75062942504883,61.0,35507.46484375,-0.0,401.8046569824219,1.0,283.1499938964844,285.4186096191406,296.1796569824219,298.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,31510.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335899472236633,1.0,0.0,0.0,3.738980293273926,3.739004373550415,9.328238661510112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.29931640625,0.0,1600.0267333984375,1895.4371337890625,0.0,1885.244873046875,0.923597812652588,1.0,0.0,3.0,1.0,0.0
17995680,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9892442226409912,0.244576022028923,0.2048933655023574,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.9787140488624572,0.2199871987104416,0.2078161090612411,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.9892916679382324,0.2404139190912246,0.159389927983284,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.9352343678474426,0.1930501163005828,0.1825264543294906,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.8601242303848267,0.1520885229110717,0.6838144063949585,286.1334228515625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012145996094,297.5967712402344,286.13555908203125,1.0,0.3142070174217224,1.0,1.0,0.0,1.0,-1.7272709608078003,1.7272685766220093,2.3848006094340235e-06,1.301722526550293,1.0,1.0,0.0,36.75062942504883,61.0,35507.46484375,-0.0,401.8046569824219,1.0,283.1499938964844,285.4186096191406,296.1796569824219,298.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,31510.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335899472236633,1.0,0.0,0.0,3.738980293273926,3.739004373550415,9.328238661510112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.29931640625,0.0,1600.0267333984375,1895.4371337890625,0.0,1885.244873046875,0.923597812652588,1.0,0.0,3.0,1.0,0.0
17995740,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.9827346205711364,0.2494988590478897,0.2237883359193802,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9473931193351746,0.2234085351228714,0.2111748158931732,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.976947009563446,0.2443817406892776,0.1706403493881225,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.9016812443733216,0.1958140432834625,0.1852843016386032,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669616699219,0.8326584696769714,0.1534987539052963,0.6909016966819763,286.16851806640625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5807189941406,286.1733703613281,1.0,0.3241990208625793,1.0,1.0,0.0,1.0,-1.7638912200927734,1.7638887166976929,2.485911181793199e-06,1.3319700956344604,1.0,1.0,0.0,41.13908767700195,79.0,36410.21875,-0.0,440.1914978027344,1.0,283.1499938964844,285.43707275390625,296.2264404296875,298.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,32654.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380871176719666,1.0,0.0,0.0,3.806209564208984,3.80623459815979,9.666709956945851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.15869140625,0.0,1687.8968505859375,1895.4371337890625,0.0,1923.305908203125,0.9401061534881592,1.0,0.0,3.0,1.0,0.0
17995800,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.9827346205711364,0.2494988590478897,0.2237883359193802,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.9473931193351746,0.2234085351228714,0.2111748158931732,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.976947009563446,0.2443817406892776,0.1706403493881225,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.167724609375,0.9016812443733216,0.1958140432834625,0.1852843016386032,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669616699219,0.8326584696769714,0.1534987539052963,0.6909016966819763,286.16851806640625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5807189941406,286.1733703613281,1.0,0.3241990208625793,1.0,1.0,0.0,1.0,-1.7638912200927734,1.7638887166976929,2.485911181793199e-06,1.3319700956344604,1.0,1.0,0.0,41.13908767700195,79.0,36410.21875,-0.0,440.1914978027344,1.0,283.1499938964844,285.43707275390625,296.2264404296875,298.6030578613281,293.1499938964844,293.1499938964844,283.1499938964844,32654.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380871176719666,1.0,0.0,0.0,3.806209564208984,3.80623459815979,9.666709956945851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.15869140625,0.0,1687.8968505859375,1895.4371337890625,0.0,1923.305908203125,0.9401061534881592,1.0,0.0,3.0,1.0,0.0
17995860,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.9167212843894958,0.2523796558380127,0.2267412841320037,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8829626441001892,0.2266666889190673,0.214647427201271,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.9097676873207092,0.2472050935029983,0.1728254705667495,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8452937006950378,0.1984634846448898,0.18817138671875,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.7800145149230957,0.1546451598405838,0.6980141401290894,286.20001220703125,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.55523681640625,286.2012634277344,1.0,0.3387309908866882,1.0,1.0,0.0,1.0,-1.7977774143218994,1.7977749109268188,2.577117811597418e-06,1.3563536405563354,1.0,1.0,0.0,50.719425201416016,97.0,37207.41796875,-0.0,487.5121154785156,1.0,283.1499938964844,285.4469299316406,296.2777404785156,298.70928955078125,293.1499938964844,293.1499938964844,283.04998779296875,33766.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450181841850281,1.0,0.0,0.0,3.870503902435303,3.8705296516418457,9.996047083404846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.314453125,0.0,1774.8856201171875,1895.4371337890625,0.0,1982.509033203125,0.9549063444137572,1.0,0.0,3.0,1.0,0.0
17995920,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.9167212843894958,0.2523796558380127,0.2267412841320037,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8829626441001892,0.2266666889190673,0.214647427201271,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.9097676873207092,0.2472050935029983,0.1728254705667495,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8452937006950378,0.1984634846448898,0.18817138671875,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.7800145149230957,0.1546451598405838,0.6980141401290894,286.20001220703125,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.55523681640625,286.2012634277344,1.0,0.3387309908866882,1.0,1.0,0.0,1.0,-1.7977774143218994,1.7977749109268188,2.577117811597418e-06,1.3563536405563354,1.0,1.0,0.0,50.719425201416016,97.0,37207.41796875,-0.0,487.5121154785156,1.0,283.1499938964844,285.4469299316406,296.2777404785156,298.70928955078125,293.1499938964844,293.1499938964844,283.04998779296875,33766.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450181841850281,1.0,0.0,0.0,3.870503902435303,3.8705296516418457,9.996047083404846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.314453125,0.0,1774.8856201171875,1895.4371337890625,0.0,1982.509033203125,0.9549063444137572,1.0,0.0,3.0,1.0,0.0
17995980,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8610338568687439,0.25594562292099,0.2304192334413528,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8320024609565735,0.2295532673597335,0.2179592698812484,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8548286557197571,0.2501522898674011,0.1753059029579162,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7970832586288452,0.2007890939712524,0.190946951508522,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.7337393164634705,0.1554849296808242,0.7044864892959595,286.1513671875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5343017578125,286.1525573730469,1.0,0.3550856411457062,1.0,1.0,0.0,1.0,-1.823389768600464,1.823387026786804,2.6493187306186883e-06,1.3762787580490112,1.0,1.0,0.0,63.85015106201172,100.0,38214.61328125,-0.0,544.02197265625,1.0,283.0512084960937,285.37799072265625,296.332275390625,298.8387756347656,293.1499938964844,293.1499938964844,282.75,34721.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554734945297241,1.0,0.0,0.0,3.924875497817993,3.9249019622802734,1.0278861282131402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.7802734375,0.0,1850.7406005859373,1895.4371337890625,0.0,2072.989013671875,0.9661738872528076,1.0,0.0,3.0,1.0,0.0
17996040,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8610338568687439,0.25594562292099,0.2304192334413528,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8320024609565735,0.2295532673597335,0.2179592698812484,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8548286557197571,0.2501522898674011,0.1753059029579162,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7970832586288452,0.2007890939712524,0.190946951508522,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.7337393164634705,0.1554849296808242,0.7044864892959595,286.1513671875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5343017578125,286.1525573730469,1.0,0.3550856411457062,1.0,1.0,0.0,1.0,-1.823389768600464,1.823387026786804,2.6493187306186883e-06,1.3762787580490112,1.0,1.0,0.0,63.85015106201172,100.0,38214.61328125,-0.0,544.02197265625,1.0,283.0512084960937,285.37799072265625,296.332275390625,298.8387756347656,293.1499938964844,293.1499938964844,282.75,34721.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554734945297241,1.0,0.0,0.0,3.924875497817993,3.9249019622802734,1.0278861282131402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.7802734375,0.0,1850.7406005859373,1895.4371337890625,0.0,2072.989013671875,0.9661738872528076,1.0,0.0,3.0,1.0,0.0
17996100,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.8445215821266174,0.2576225996017456,0.2322160601615905,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.8163588643074036,0.2307759076356887,0.219427227973938,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8383297324180603,0.2514771521091461,0.1764546632766723,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.7805478572845459,0.2017511427402496,0.1921601295471191,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7193192839622498,0.155733048915863,0.7069762945175171,286.0200500488281,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5233764648437,286.0023193359375,1.0,0.3615768849849701,1.0,1.0,0.0,1.0,-1.833139181137085,1.8331365585327148,2.6770987915369915e-06,1.3838512897491455,1.0,1.0,0.0,69.63070678710938,100.0,39437.17578125,-0.0,568.7056274414062,1.0,282.7922058105469,285.20086669921875,296.3954772949219,299.04791259765625,293.1499938964844,293.1499938964844,282.75,35011.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665812969207764,1.0,0.0,0.0,3.9412295818328857,3.941256284713745,1.0364700528953108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.57763671875,0.0,1873.9722900390625,1895.4371337890625,0.0,2170.541015625,0.9700637459754944,1.0,0.0,3.0,1.0,0.0
17996160,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.8322653770446777,0.259073257446289,0.2337732762098312,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.8036402463912964,0.2317882478237152,0.2206579446792602,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.8259656429290771,0.2525926828384399,0.1774316877126693,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7679702639579773,0.2025220394134521,0.193156749010086,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7072335481643677,0.1558148562908172,0.7085798382759094,285.9591369628906,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5108337402344,285.95855712890625,1.0,0.367268443107605,1.0,1.0,0.0,1.0,-1.840785026550293,1.8407824039459229,2.69901306637621e-06,1.3897958993911743,1.0,1.0,0.0,74.74337005615234,88.0,39713.09375,-0.0,590.055419921875,1.0,282.75421142578125,285.15594482421875,296.3944396972656,299.0219421386719,293.1499938964844,293.1499938964844,282.45001220703125,35235.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724124193191528,1.0,0.0,0.0,3.953814744949341,3.9538414478302,1.0430998145238846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.89501953125,0.0,1891.9814453125,1895.4371337890625,0.0,2222.29052734375,0.9730576276779176,1.0,0.0,3.0,1.0,0.0
17996220,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.8255373239517212,0.2616115510463714,0.2362950295209884,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7957901358604431,0.2334360182285308,0.2224789708852768,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8186568021774292,0.2544569373130798,0.1789252012968063,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7604315280914307,0.2037177085876464,0.1945423930883407,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.6982640624046326,0.1556669622659683,0.7090863585472107,285.759521484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4845886230469,285.75830078125,1.0,0.3715265393257141,1.0,1.0,0.0,1.0,-1.8500713109970093,1.8500685691833496,2.7258158752374584e-06,1.3970497846603394,1.0,1.0,0.0,78.71440124511719,76.0,41060.69921875,-0.0,609.1627197265625,1.0,282.457275390625,284.93084716796875,296.41998291015625,299.1370544433594,293.1499938964844,293.1499938964844,282.1499938964844,35544.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862696647644043,1.0,0.0,0.0,3.971104621887207,3.9711318016052246,1.0522427373871324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.00927734375,0.0,1916.9111328125,1895.4371337890625,0.0,2346.610107421875,0.9771705269813538,1.0,0.0,3.0,1.0,0.0
17996280,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.8255373239517212,0.2616115510463714,0.2362950295209884,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7957901358604431,0.2334360182285308,0.2224789708852768,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.8186568021774292,0.2544569373130798,0.1789252012968063,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.7604315280914307,0.2037177085876464,0.1945423930883407,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.6982640624046326,0.1556669622659683,0.7090863585472107,285.759521484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4845886230469,285.75830078125,1.0,0.3715265393257141,1.0,1.0,0.0,1.0,-1.8500713109970093,1.8500685691833496,2.7258158752374584e-06,1.3970497846603394,1.0,1.0,0.0,78.71440124511719,76.0,41060.69921875,-0.0,609.1627197265625,1.0,282.457275390625,284.93084716796875,296.41998291015625,299.1370544433594,293.1499938964844,293.1499938964844,282.1499938964844,35544.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862696647644043,1.0,0.0,0.0,3.971104621887207,3.9711318016052246,1.0522427373871324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.00927734375,0.0,1916.9111328125,1895.4371337890625,0.0,2346.610107421875,0.9771705269813538,1.0,0.0,3.0,1.0,0.0
17996340,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.8309237957000732,0.2638019025325775,0.2382824420928955,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.8007562756538391,0.2347261160612106,0.2237228602170944,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.8234114646911621,0.2559579610824585,0.1799931228160858,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7646878361701965,0.2045863419771194,0.1953820139169693,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.7007066607475281,0.1552270054817199,0.7071675658226013,285.5488586425781,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4581604003906,285.5472412109375,1.0,0.3706108629703522,1.0,1.0,0.0,1.0,-1.8539413213729856,1.8539385795593264,2.7370549560146173e-06,1.4000898599624634,1.0,1.0,0.0,77.52362060546875,64.0,42311.40625,0.0,608.1961059570312,1.0,282.1551208496094,284.6968994140625,296.4460144042969,299.24127197265625,293.1499938964844,293.1499938964844,281.8500061035156,35729.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972256541252136,1.0,0.0,0.0,3.981388092041016,3.981415510177612,1.0576994782240945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.470703125,0.0,1931.841796875,1895.4371337890625,0.0,2446.087646484375,0.9796165823936462,1.0,0.0,3.0,1.0,0.0
17996400,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.8309237957000732,0.2638019025325775,0.2382824420928955,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.8007562756538391,0.2347261160612106,0.2237228602170944,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.8234114646911621,0.2559579610824585,0.1799931228160858,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7646878361701965,0.2045863419771194,0.1953820139169693,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.7007066607475281,0.1552270054817199,0.7071675658226013,285.5488586425781,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4581604003906,285.5472412109375,1.0,0.3706108629703522,1.0,1.0,0.0,1.0,-1.8539413213729856,1.8539385795593264,2.7370549560146173e-06,1.4000898599624634,1.0,1.0,0.0,77.52362060546875,64.0,42311.40625,0.0,608.1961059570312,1.0,282.1551208496094,284.6968994140625,296.4460144042969,299.24127197265625,293.1499938964844,293.1499938964844,281.8500061035156,35729.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972256541252136,1.0,0.0,0.0,3.981388092041016,3.981415510177612,1.0576994782240945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.470703125,0.0,1931.841796875,1895.4371337890625,0.0,2446.087646484375,0.9796165823936462,1.0,0.0,3.0,1.0,0.0
17996460,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8392123579978943,0.2650527954101562,0.2393763810396194,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8089242577552795,0.2354087680578231,0.2243208289146423,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.8311625123023987,0.2567638158798218,0.1805269569158554,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.7721473574638367,0.2050151079893112,0.1957322657108307,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7067164182662964,0.1548245251178741,0.7050618529319763,285.3670959472656,284.95001220703125,295.391357421875,293.42919921875,295.3894348144531,297.4412841796875,285.3572082519531,1.0,0.3680417835712433,1.0,1.0,0.0,1.0,-1.8545078039169312,1.854505062103272,2.738728653639555e-06,1.4005545377731323,1.0,1.0,0.0,74.84012603759766,64.0,43401.43359375,0.0,600.130859375,1.0,281.8734741210937,284.48565673828125,296.4848022460937,299.37994384765625,293.1499938964844,293.1499938964844,281.8500061035156,35806.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055252432823181,1.0,0.0,0.0,3.9857120513916016,3.9857394695281982,1.0599981123959878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.623046875,0.0,1938.1427001953125,1895.4371337890625,0.0,2522.0478515625,0.9806450009346008,1.0,0.0,3.0,1.0,0.0
17996520,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.845104992389679,0.2656922042369842,0.2398634701967239,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.8145061135292053,0.2357378602027893,0.2245557606220245,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8366968035697937,0.2571605145931244,0.1807433068752288,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.7775647640228271,0.2052133232355117,0.1958432495594024,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.711143434047699,0.1545760780572891,0.7035998702049255,285.33819580078125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4322204589844,285.3359069824219,1.0,0.3661237061023712,1.0,1.0,0.0,1.0,-1.8540127277374268,1.854009985923767,2.737310751399491e-06,1.400182008743286,1.0,1.0,0.0,72.9251480102539,52.0,43476.5078125,0.0,593.7310180664062,1.0,281.8561096191406,284.46435546875,296.474365234375,299.3411865234375,293.1499938964844,293.1499938964844,281.54998779296875,35838.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061063885688782,1.0,0.0,0.0,3.987490177154541,3.9875175952911377,1.0609442142595071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.45703125,0.0,1940.738037109375,1895.4371337890625,0.0,2527.38427734375,0.9810678958892822,1.0,0.0,3.0,1.0,0.0
17996580,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8685821294784546,0.2673051059246063,0.2411189675331115,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8353761434555054,0.2365084886550903,0.2250751703977584,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8588137626647949,0.2581103444099426,0.1812532246112823,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7990346550941467,0.2056437581777572,0.196030393242836,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7276210784912109,0.1537588834762573,0.698861300945282,285.1227722167969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4070739746094,285.12078857421875,1.0,0.359177678823471,1.0,1.0,0.0,1.0,-1.851292610168457,1.8512898683547967,2.729489096964244e-06,1.3981062173843384,1.0,1.0,0.0,66.10040283203125,40.0,44580.9296875,0.0,570.2813110351562,1.0,281.55718994140625,284.2294921875,296.5064697265625,299.4390563964844,293.1499938964844,293.1499938964844,281.25,35904.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139157891273499,1.0,0.0,0.0,3.991132497787476,3.991159915924072,1.062883256963687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.40966796875,0.0,1946.06103515625,1895.4371337890625,0.0,2599.299560546875,0.9819341897964478,1.0,0.0,3.0,1.0,0.0
17996640,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.8685821294784546,0.2673051059246063,0.2411189675331115,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8353761434555054,0.2365084886550903,0.2250751703977584,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8588137626647949,0.2581103444099426,0.1812532246112823,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7990346550941467,0.2056437581777572,0.196030393242836,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7276210784912109,0.1537588834762573,0.698861300945282,285.1227722167969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4070739746094,285.12078857421875,1.0,0.359177678823471,1.0,1.0,0.0,1.0,-1.851292610168457,1.8512898683547967,2.729489096964244e-06,1.3981062173843384,1.0,1.0,0.0,66.10040283203125,40.0,44580.9296875,0.0,570.2813110351562,1.0,281.55718994140625,284.2294921875,296.5064697265625,299.4390563964844,293.1499938964844,293.1499938964844,281.25,35904.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139157891273499,1.0,0.0,0.0,3.991132497787476,3.991159915924072,1.062883256963687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.40966796875,0.0,1946.06103515625,1895.4371337890625,0.0,2599.299560546875,0.9819341897964478,1.0,0.0,3.0,1.0,0.0
17996700,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8849132061004639,0.2680543065071106,0.2416760623455047,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8496487736701965,0.2368356734514236,0.2252544611692428,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8743573427200317,0.2585298120975494,0.1814521551132202,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8133459687232971,0.2058159261941909,0.19605752825737,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7386884689331055,0.1533144265413284,0.6962012052536011,284.97003173828125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.395263671875,284.95098876953125,1.0,0.3550075888633728,1.0,1.0,0.0,1.0,-1.849254131317139,1.8492515087127688,2.7236121695750626e-06,1.396532416343689,0.9971507787704468,0.9971507787704468,0.0,62.07869338989258,40.0,45570.6875,0.0,556.1936645507812,1.0,281.2918701171875,284.0378112792969,296.54962158203125,299.59979248046875,293.1499938964844,293.1499938964844,281.25,35960.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199047446250916,1.0,0.0,0.0,3.991971492767334,3.99199891090393,1.063330159922771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.0146484375,0.0,1947.6275634765625,1895.4371337890625,0.0,2654.68701171875,0.9821118116378784,1.0,0.0,3.0,1.0,0.0
17996760,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9046786427497864,0.2686935067176819,0.2421023547649383,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8673682808876038,0.2370820194482803,0.2253360897302627,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.893406331539154,0.2588567733764648,0.1815678030252456,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8293877840042114,0.2059195190668106,0.1960018575191497,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7524298429489136,0.1528141051530838,0.6932262778282166,284.9114990234375,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3830871582031,284.91217041015625,1.0,0.3504475653171539,1.0,1.0,0.0,1.0,-1.8463643789291384,1.8463616371154783,2.7153005248692352e-06,1.3943066596984863,0.9510678648948668,0.9510678648948668,0.0,57.80443572998047,28.0,45526.9375,0.0,540.7609252929688,1.0,281.2554626464844,284.0058288574219,296.5423583984375,299.5359191894531,293.1499938964844,293.1499938964844,280.95001220703125,37597.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208295106887817,1.0,0.0,0.0,3.954647302627564,3.95467472076416,1.0435393278385163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.4033203125,0.0,1912.2025146484373,1895.4371337890625,0.0,2663.255859375,0.9743300676345824,1.0,0.0,3.0,1.0,0.0
17996820,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9660652875900269,0.2701703310012817,0.2429963201284408,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9216927289962769,0.2377077341079712,0.2255020588636398,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9530718922615052,0.2596800029277801,0.1818163990974426,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8769062757492065,0.2062487304210662,0.1958942860364914,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7950277924537659,0.1519152671098709,0.6872576475143433,284.84442138671875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36260986328125,284.8575134277344,1.0,0.340431809425354,1.0,1.0,0.0,1.0,-1.8406379222869875,1.8406352996826167,2.6988091121893376e-06,1.389846682548523,0.8285861015319824,0.8285861015319824,0.0,48.45732879638672,31.0,45681.89453125,0.0,507.5711975097656,1.0,280.9564208984375,283.9613952636719,296.5644836425781,299.5676574707031,293.1499938964844,293.1499938964844,281.25,44485.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243992328643799,1.0,0.0,0.0,3.621649026870728,3.621674299240112,8.751973723519768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.89599609375,0.0,1564.8544921875,1895.4371337890625,0.0,2696.372314453125,0.9064069986343384,1.0,0.0,3.0,1.0,0.0
17996880,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9660652875900269,0.2701703310012817,0.2429963201284408,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9216927289962769,0.2377077341079712,0.2255020588636398,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9530718922615052,0.2596800029277801,0.1818163990974426,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8769062757492065,0.2062487304210662,0.1958942860364914,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7950277924537659,0.1519152671098709,0.6872576475143433,284.84442138671875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36260986328125,284.8575134277344,1.0,0.340431809425354,1.0,1.0,0.0,1.0,-1.8406379222869875,1.8406352996826167,2.6988091121893376e-06,1.389846682548523,0.8285861015319824,0.8285861015319824,0.0,48.45732879638672,31.0,45681.89453125,0.0,507.5711975097656,1.0,280.9564208984375,283.9613952636719,296.5644836425781,299.5676574707031,293.1499938964844,293.1499938964844,281.25,44485.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243992328643799,1.0,0.0,0.0,3.621649026870728,3.621674299240112,8.751973723519768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.89599609375,0.0,1564.8544921875,1895.4371337890625,0.0,2696.372314453125,0.9064069986343384,1.0,0.0,3.0,1.0,0.0
17996940,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9941326975822448,0.2717105746269226,0.2439462691545486,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9556970596313475,0.238555908203125,0.225938469171524,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9833906888961792,0.2607403099536896,0.1822563558816909,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9058539271354676,0.2068747580051422,0.1961452066898346,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8192704916000366,0.1517731845378875,0.6851639151573181,285.0304260253906,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3579406738281,285.0401916503906,1.0,0.33696448802948,1.0,1.0,0.0,1.0,-1.840612411499024,1.840609669685364,2.698596063055448e-06,1.389721393585205,0.9477500319480896,0.9477500319480896,0.0,44.65281677246094,31.0,45250.45703125,0.0,495.6331787109375,1.0,281.21112060546875,284.144775390625,296.5141906738281,299.3746032714844,293.1499938964844,293.1499938964844,281.25,35022.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125277757644653,1.0,0.0,0.0,3.6783506870269775,3.678374767303467,9.028166800817417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.89501953125,0.0,1557.5662841796875,1895.4371337890625,0.0,2586.490966796875,0.9135771989822388,1.0,0.0,3.0,1.0,0.0
