time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.996760368347168,0.2735609710216522,0.2304859459400177,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9781867861747742,0.2393584102392196,0.2265705168247223,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9968303442001344,0.2617668509483337,0.1793184429407119,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9302037954330444,0.2074918001890182,0.1966039091348648,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8364376425743103,0.1517868340015411,0.6846008896827698,285.0362548828125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.357666015625,285.0306091308594,1.0,0.3349810838699341,1.0,1.0,0.0,1.0,-1.8437185287475584,1.843715786933899,2.698627213248983e-06,1.3854036331176758,0.9782581925392152,0.9782581925392152,0.0,42.16874313354492,49.0,45356.05859375,0.0,483.9895324707031,1.0,281.24273681640625,284.1274108886719,296.54986572265625,299.45098876953125,293.1499938964844,293.1499938964844,280.95001220703125,33016.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085600733757019,1.0,0.0,0.0,3.758826494216919,3.7588510513305664,9.427528198102664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.7177734375,0.0,1634.6622314453125,1895.4371337890625,0.0,2549.939208984375,0.9277881383895874,1.0,0.0,3.0,1.0,0.0
17997060,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9978743195533752,0.2772183120250702,0.2366074472665786,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.973444402217865,0.240584596991539,0.2279098182916641,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9983096718788148,0.2638530135154724,0.1843636780977249,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9242448806762696,0.2083900570869445,0.1976096928119659,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8305808305740356,0.1515375524759292,0.6839574575424194,284.8894958496094,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3544311523437,284.89849853515625,1.0,0.3374877870082855,1.0,1.0,0.0,1.0,-1.849746823310852,1.8497440814971924,2.7213350222154986e-06,1.3941328525543213,0.8598458170890808,0.8598458170890808,0.0,43.187294006347656,67.0,46180.703125,0.0,493.6170959472656,1.0,280.9581604003906,283.9924011230469,296.6618957519531,299.6682434082031,293.1499938964844,293.1499938964844,281.25,39826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164994716644287,1.0,0.0,0.0,3.625685214996338,3.6257095336914062,8.771491479819815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.07080078125,0.0,1534.7271728515625,1895.4371337890625,0.0,2623.17041015625,0.9029203057289124,1.0,0.0,3.0,1.0,0.0
17997120,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9978743195533752,0.2772183120250702,0.2366074472665786,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.973444402217865,0.240584596991539,0.2279098182916641,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9983096718788148,0.2638530135154724,0.1843636780977249,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9242448806762696,0.2083900570869445,0.1976096928119659,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8305808305740356,0.1515375524759292,0.6839574575424194,284.8894958496094,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3544311523437,284.89849853515625,1.0,0.3374877870082855,1.0,1.0,0.0,1.0,-1.849746823310852,1.8497440814971924,2.7213350222154986e-06,1.3941328525543213,0.8598458170890808,0.8598458170890808,0.0,43.187294006347656,67.0,46180.703125,0.0,493.6170959472656,1.0,280.9581604003906,283.9924011230469,296.6618957519531,299.6682434082031,293.1499938964844,293.1499938964844,281.25,39826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164994716644287,1.0,0.0,0.0,3.625685214996338,3.6257095336914062,8.771491479819815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.07080078125,0.0,1534.7271728515625,1895.4371337890625,0.0,2623.17041015625,0.9029203057289124,1.0,0.0,3.0,1.0,0.0
17997180,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9692973494529724,0.2787729501724243,0.2508608698844909,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9203487634658812,0.2422697991132736,0.2295973151922226,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9528431296348572,0.2653995454311371,0.1856940537691116,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8750478029251099,0.2096897661685943,0.1989540755748748,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7881345152854919,0.1515404880046844,0.6847788691520691,285.0820617675781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3436889648437,285.0809936523437,1.0,0.345880389213562,1.0,1.0,0.0,1.0,-1.8603450059890747,1.860342264175415,2.7551070616027573e-06,1.4046695232391355,1.0,1.0,0.0,49.97038650512695,85.0,46251.71484375,0.0,525.5529174804688,1.0,281.2420654296875,284.16119384765625,296.6639099121094,299.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,32313.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073287010192871,1.0,0.0,0.0,3.7880396842956543,3.788064479827881,9.57463726081187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2939453125,0.0,1663.6109619140625,1895.4371337890625,0.0,2538.615478515625,0.9334821105003356,1.0,0.0,3.0,1.0,0.0
17997240,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9692973494529724,0.2787729501724243,0.2508608698844909,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9203487634658812,0.2422697991132736,0.2295973151922226,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9528431296348572,0.2653995454311371,0.1856940537691116,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8750478029251099,0.2096897661685943,0.1989540755748748,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7881345152854919,0.1515404880046844,0.6847788691520691,285.0820617675781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3436889648437,285.0809936523437,1.0,0.345880389213562,1.0,1.0,0.0,1.0,-1.8603450059890747,1.860342264175415,2.7551070616027573e-06,1.4046695232391355,1.0,1.0,0.0,49.97038650512695,85.0,46251.71484375,0.0,525.5529174804688,1.0,281.2420654296875,284.16119384765625,296.6639099121094,299.61053466796875,293.1499938964844,293.1499938964844,280.95001220703125,32313.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073287010192871,1.0,0.0,0.0,3.7880396842956543,3.788064479827881,9.57463726081187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.2939453125,0.0,1663.6109619140625,1895.4371337890625,0.0,2538.615478515625,0.9334821105003356,1.0,0.0,3.0,1.0,0.0
17997300,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9375980496406556,0.2792937159538269,0.2515613138675689,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8907676935195923,0.2429446429014206,0.2305634170770645,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9201070070266724,0.2660578787326813,0.186398297548294,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8490548729896545,0.2101981341838836,0.1997450292110443,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7634459733963013,0.1514216959476471,0.6856008768081665,284.9365234375,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33721923828125,284.9176940917969,1.0,0.3515110611915588,1.0,1.0,0.0,1.0,-1.8651306629180908,1.8651279211044312,2.768951389953145e-06,1.4083211421966553,0.948913037776947,0.948913037776947,0.0,54.9893798828125,85.0,47379.8203125,0.0,544.7429809570312,1.0,280.9937438964844,283.9743957519531,296.7586975097656,299.8794860839844,293.1499938964844,293.1499938964844,280.95001220703125,34080.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160855174064636,1.0,0.0,0.0,3.821733713150024,3.821758985519409,9.74572458289913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.169921875,0.0,1717.7183837890625,1895.4371337890625,0.0,2619.34326171875,0.9414239525794984,1.0,0.0,3.0,1.0,0.0
17997360,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9049100279808044,0.2796601057052612,0.2521390318870544,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8633720278739929,0.2433467507362365,0.2312775701284408,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8900654315948486,0.2664370536804199,0.1869061291217804,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8247379660606384,0.2104649692773819,0.2003210484981537,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7403843998908997,0.1511020958423614,0.685648500919342,284.89404296875,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32861328125,284.8975830078125,1.0,0.3577526211738586,1.0,1.0,0.0,1.0,-1.8680429458618164,1.8680402040481567,2.77738740805944e-06,1.4105368852615356,0.9044954776763916,0.9044954776763916,0.0,60.99348068237305,103.0,47381.4375,0.0,565.8502197265625,1.0,280.9562683105469,283.9622802734375,296.7748718261719,299.86627197265625,293.1499938964844,293.1499938964844,280.6499938964844,37507.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820539116859436,1.0,0.0,0.0,3.763341426849365,3.763366937637329,9.450189963899902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7646484375,0.0,1674.589599609375,1895.4371337890625,0.0,2660.564453125,0.9312328100204468,1.0,0.0,3.0,1.0,0.0
17997420,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8557347059249878,0.28061044216156,0.2534136772155761,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8192743062973022,0.2440057843923568,0.2324625700712204,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8425227999687195,0.2671360969543457,0.1877860426902771,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7805060744285583,0.2108587473630905,0.2012580335140228,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7004497647285461,0.1503070145845413,0.6848170161247253,284.8721008300781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3130187988281,284.8843994140625,1.0,0.3715354800224304,1.0,1.0,0.0,1.0,-1.8721802234649656,1.8721773624420168,2.7893070182472e-06,1.413617491722107,0.8160757422447205,0.8160757422447205,0.0,74.92806243896484,91.0,47721.8203125,0.0,613.1778564453125,1.0,280.6578674316406,283.9534912109375,296.79840087890625,299.92352294921875,293.1499938964844,293.1499938964844,280.95001220703125,42996.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284666538238525,1.0,0.0,0.0,3.453695058822632,3.453718662261963,7.95905123140983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.58251953125,0.0,1375.0718994140625,1895.4371337890625,0.0,2734.17626953125,0.8690780401229858,1.0,0.0,3.0,1.0,0.0
17997480,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8557347059249878,0.28061044216156,0.2534136772155761,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8192743062973022,0.2440057843923568,0.2324625700712204,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8425227999687195,0.2671360969543457,0.1877860426902771,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7805060744285583,0.2108587473630905,0.2012580335140228,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7004497647285461,0.1503070145845413,0.6848170161247253,284.8721008300781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3130187988281,284.8843994140625,1.0,0.3715354800224304,1.0,1.0,0.0,1.0,-1.8721802234649656,1.8721773624420168,2.7893070182472e-06,1.413617491722107,0.8160757422447205,0.8160757422447205,0.0,74.92806243896484,91.0,47721.8203125,0.0,613.1778564453125,1.0,280.6578674316406,283.9534912109375,296.79840087890625,299.92352294921875,293.1499938964844,293.1499938964844,280.95001220703125,42996.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284666538238525,1.0,0.0,0.0,3.453695058822632,3.453718662261963,7.95905123140983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.58251953125,0.0,1375.0718994140625,1895.4371337890625,0.0,2734.17626953125,0.8690780401229858,1.0,0.0,3.0,1.0,0.0
17997540,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8436570763587952,0.2828562259674072,0.2553624808788299,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8071589469909668,0.2453989833593368,0.2338008731603622,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8305180668830872,0.2687717974185943,0.1889180988073349,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7682601809501648,0.2118988037109375,0.2022819519042968,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6872900128364563,0.1500063687562942,0.6837948560714722,285.0334777832031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.308837890625,285.03033447265625,1.0,0.3763706684112549,1.0,1.0,0.0,1.0,-1.877488136291504,1.877485275268555,2.804689529511961e-06,1.4176043272018433,0.9507381916046144,0.9507381916046144,0.0,80.30615234375,79.0,47748.19140625,0.0,634.2446899414062,1.0,280.941650390625,284.0869445800781,296.784912109375,299.8294982910156,293.1499938964844,293.1499938964844,280.6499938964844,32285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81658536195755,1.0,0.0,0.0,3.631632089614868,3.631655216217041,8.800289492683078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.5283203125,0.0,1485.17333984375,1895.4371337890625,0.0,2623.96435546875,0.8984304666519165,1.0,0.0,3.0,1.0,0.0
17997600,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8436570763587952,0.2828562259674072,0.2553624808788299,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8071589469909668,0.2453989833593368,0.2338008731603622,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8305180668830872,0.2687717974185943,0.1889180988073349,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7682601809501648,0.2118988037109375,0.2022819519042968,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6872900128364563,0.1500063687562942,0.6837948560714722,285.0334777832031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.308837890625,285.03033447265625,1.0,0.3763706684112549,1.0,1.0,0.0,1.0,-1.877488136291504,1.877485275268555,2.804689529511961e-06,1.4176043272018433,0.9507381916046144,0.9507381916046144,0.0,80.30615234375,79.0,47748.19140625,0.0,634.2446899414062,1.0,280.941650390625,284.0869445800781,296.784912109375,299.8294982910156,293.1499938964844,293.1499938964844,280.6499938964844,32285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81658536195755,1.0,0.0,0.0,3.631632089614868,3.631655216217041,8.800289492683078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.5283203125,0.0,1485.17333984375,1895.4371337890625,0.0,2623.96435546875,0.8984304666519165,1.0,0.0,3.0,1.0,0.0
17997660,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8466688394546509,0.2841340005397796,0.256760835647583,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8098375797271729,0.2462836951017379,0.234790027141571,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8331077694892883,0.2697246670722961,0.1897282749414444,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7706502676010132,0.2125193029642105,0.202996477484703,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6879490613937378,0.1494534015655517,0.6817213296890259,284.8932800292969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2986755371094,284.9013671875,1.0,0.3758412301540375,1.0,1.0,0.0,1.0,-1.8797014951705933,1.879698634147644,2.8112153813708574e-06,1.419338345527649,0.8400793075561523,0.8400793075561523,0.0,79.76263427734375,67.0,48436.31640625,0.0,634.14453125,1.0,280.6576232910156,283.95465087890625,296.8913879394531,300.0503845214844,293.1499938964844,293.1499938964844,280.95001220703125,39713.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264061212539673,1.0,0.0,0.0,3.505099296569824,3.505122423171997,8.197736178772175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.76708984375,0.0,1404.5401611328125,1895.4371337890625,0.0,2715.01611328125,0.8762065768241882,1.0,0.0,3.0,1.0,0.0
17997720,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8466688394546509,0.2841340005397796,0.256760835647583,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8098375797271729,0.2462836951017379,0.234790027141571,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8331077694892883,0.2697246670722961,0.1897282749414444,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7706502676010132,0.2125193029642105,0.202996477484703,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6879490613937378,0.1494534015655517,0.6817213296890259,284.8932800292969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2986755371094,284.9013671875,1.0,0.3758412301540375,1.0,1.0,0.0,1.0,-1.8797014951705933,1.879698634147644,2.8112153813708574e-06,1.419338345527649,0.8400793075561523,0.8400793075561523,0.0,79.76263427734375,67.0,48436.31640625,0.0,634.14453125,1.0,280.6576232910156,283.95465087890625,296.8913879394531,300.0503845214844,293.1499938964844,293.1499938964844,280.95001220703125,39713.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264061212539673,1.0,0.0,0.0,3.505099296569824,3.505122423171997,8.197736178772175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.76708984375,0.0,1404.5401611328125,1895.4371337890625,0.0,2715.01611328125,0.8762065768241882,1.0,0.0,3.0,1.0,0.0
17997780,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8608459830284119,0.2862337231636047,0.2582119107246399,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8226823210716248,0.247639000415802,0.2357123643159866,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8462398052215576,0.271278977394104,0.1905207633972168,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.783484697341919,0.2135599702596664,0.2036405503749847,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6982567310333252,0.149216741323471,0.6792041063308716,285.0459899902344,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2955322265625,285.0419006347656,1.0,0.3716718256473541,1.0,1.0,0.0,1.0,-1.8812506198883057,1.881247878074646,2.815691914292984e-06,1.4204809665679932,0.9791293740272522,0.9791293740272522,0.0,75.23223114013672,55.0,48380.65625,0.0,620.7831420898438,1.0,280.9423217773437,284.0858154296875,296.88543701171875,299.9708557128906,293.1499938964844,293.1499938964844,280.6499938964844,31666.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170804977416992,1.0,0.0,0.0,3.6829850673675537,3.6830084323883057,9.050929179466038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.69091796875,0.0,1537.4630126953125,1895.4371337890625,0.0,2628.543701171875,0.9094895124435424,1.0,0.0,3.0,1.0,0.0
17997840,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8608459830284119,0.2862337231636047,0.2582119107246399,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8226823210716248,0.247639000415802,0.2357123643159866,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8462398052215576,0.271278977394104,0.1905207633972168,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.783484697341919,0.2135599702596664,0.2036405503749847,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.6982567310333252,0.149216741323471,0.6792041063308716,285.0459899902344,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2955322265625,285.0419006347656,1.0,0.3716718256473541,1.0,1.0,0.0,1.0,-1.8812506198883057,1.881247878074646,2.815691914292984e-06,1.4204809665679932,0.9791293740272522,0.9791293740272522,0.0,75.23223114013672,55.0,48380.65625,0.0,620.7831420898438,1.0,280.9423217773437,284.0858154296875,296.88543701171875,299.9708557128906,293.1499938964844,293.1499938964844,280.6499938964844,31666.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170804977416992,1.0,0.0,0.0,3.6829850673675537,3.6830084323883057,9.050929179466038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.69091796875,0.0,1537.4630126953125,1895.4371337890625,0.0,2628.543701171875,0.9094895124435424,1.0,0.0,3.0,1.0,0.0
17997900,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8720502257347107,0.2869428098201751,0.258949875831604,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8324568271636963,0.2481555193662643,0.2362022995948791,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8567209839820862,0.2718287706375122,0.1909349858760833,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.793658971786499,0.2139502316713333,0.2039916813373565,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7067704200744629,0.1490297764539718,0.678108274936676,284.8908996582031,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2921447753906,284.87432861328125,1.0,0.3686674833297729,1.0,1.0,0.0,1.0,-1.8823310136795044,1.8823282718658447,2.818918119373848e-06,1.4213528633117676,0.8858482837677002,0.8858482837677002,0.0,71.93639373779297,55.0,49326.6484375,0.0,611.0131225585938,1.0,280.6963806152344,283.9007873535156,296.975830078125,300.22723388671875,293.1499938964844,293.1499938964844,280.6499938964844,35297.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249024748802185,1.0,0.0,0.0,3.6950745582580566,3.695098876953125,9.110447081184248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.94921875,0.0,1578.575439453125,1895.4371337890625,0.0,2701.0458984375,0.912731111049652,1.0,0.0,3.0,1.0,0.0
17997960,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8846935629844666,0.2873711884021759,0.2592688798904419,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8435353636741638,0.2484774738550186,0.2364242821931839,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8687340617179871,0.2721501290798187,0.1911028176546096,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8051005005836487,0.2141704559326172,0.2041110694408416,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7160027027130127,0.1487092077732086,0.6762131452560425,284.88116455078125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2862854003906,284.8884582519531,1.0,0.3651009500026703,1.0,1.0,0.0,1.0,-1.8810518980026243,1.8810490369796755,2.8152080631116405e-06,1.4204012155532837,0.8530266880989075,0.8530266880989075,0.0,68.37141418457031,43.0,49101.4921875,0.0,598.6617431640625,1.0,280.65728759765625,283.9284362792969,296.9877014160156,300.1916809082031,293.1499938964844,293.1499938964844,280.95001220703125,39406.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827863872051239,1.0,0.0,0.0,3.5810089111328125,3.5810329914093018,8.556656894143089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.2822265625,0.0,1482.762939453125,1895.4371337890625,0.0,2728.5693359375,0.8923420310020447,1.0,0.0,3.0,1.0,0.0
17998020,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9242215752601624,0.2893781960010528,0.2604572474956512,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8776035904884338,0.2498033344745636,0.2371438592672348,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9052419662475586,0.2736516296863556,0.1917252838611602,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8362884521484375,0.2152103930711746,0.2045827955007553,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7415749430656433,0.1485092043876648,0.6730796098709106,285.0448303222656,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2841186523437,285.0411071777344,1.0,0.3568393588066101,1.0,1.0,0.0,1.0,-1.8808900117874143,1.880887150764465,2.814631216097041e-06,1.4202016592025757,0.9949519634246826,0.9949519634246826,0.0,59.76268768310547,31.0,48950.5625,0.0,570.9761962890625,1.0,280.9428405761719,284.0741882324219,296.977783203125,300.1005859375,293.1499938964844,293.1499938964844,280.6499938964844,31936.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184829950332642,1.0,0.0,0.0,3.740360975265503,3.7403852939605713,9.33512922074442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2978515625,0.0,1604.8848876953125,1895.4371337890625,0.0,2641.52099609375,0.9226293563842772,1.0,0.0,3.0,1.0,0.0
17998080,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9242215752601624,0.2893781960010528,0.2604572474956512,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8776035904884338,0.2498033344745636,0.2371438592672348,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9052419662475586,0.2736516296863556,0.1917252838611602,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8362884521484375,0.2152103930711746,0.2045827955007553,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7415749430656433,0.1485092043876648,0.6730796098709106,285.0448303222656,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2841186523437,285.0411071777344,1.0,0.3568393588066101,1.0,1.0,0.0,1.0,-1.8808900117874143,1.880887150764465,2.814631216097041e-06,1.4202016592025757,0.9949519634246826,0.9949519634246826,0.0,59.76268768310547,31.0,48950.5625,0.0,570.9761962890625,1.0,280.9428405761719,284.0741882324219,296.977783203125,300.1005859375,293.1499938964844,293.1499938964844,280.6499938964844,31936.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184829950332642,1.0,0.0,0.0,3.740360975265503,3.7403852939605713,9.33512922074442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2978515625,0.0,1604.8848876953125,1895.4371337890625,0.0,2641.52099609375,0.9226293563842772,1.0,0.0,3.0,1.0,0.0
17998140,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.961922287940979,0.2901509404182434,0.2612158358097076,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9103530645370485,0.2504014074802398,0.2376444190740585,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9426065683364868,0.274266242980957,0.1921433359384536,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8652348518371582,0.2156701385974884,0.2049276381731033,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7662539482116699,0.148264929652214,0.6713346838951111,284.8626708984375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2798156738281,284.8572998046875,1.0,0.3509726524353027,1.0,1.0,0.0,1.0,-1.8812263011932373,1.881223440170288,2.815540256051463e-06,1.4204031229019165,0.8763259053230286,0.8763259053230286,0.0,53.66877365112305,31.0,49826.20703125,0.0,551.6937866210938,1.0,280.6763000488281,283.8781433105469,297.0769958496094,300.3523864746094,293.1499938964844,293.1499938964844,280.6499938964844,37281.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276410102844238,1.0,0.0,0.0,3.7211971282958975,3.721222162246704,9.239716973752364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.25830078125,0.0,1623.608154296875,1895.4371337890625,0.0,2726.496826171875,0.919989287853241,1.0,0.0,3.0,1.0,0.0
17998200,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9831563234329224,0.2904403805732727,0.2613610029220581,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9347790479660034,0.2506307065486908,0.2377473264932632,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9661424160003662,0.2744892537593841,0.1922135949134826,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8855027556419373,0.2158344388008117,0.2049676477909088,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7835748791694641,0.1480510830879211,0.6698306202888489,284.87432861328125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2760009765625,284.88140869140625,1.0,0.3474495112895965,1.0,1.0,0.0,1.0,-1.879851460456848,1.879848599433899,2.811474814734538e-06,1.419320821762085,0.8634373545646667,0.8634373545646667,0.0,50.25373840332031,34.0,49685.69921875,0.0,539.8041381835938,1.0,280.65655517578125,283.9102783203125,297.0794982910156,300.3205871582031,293.1499938964844,293.1499938964844,280.95001220703125,39413.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82895427942276,1.0,0.0,0.0,3.642937660217285,3.6429622173309326,8.855167834553868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.54052734375,0.0,1550.81884765625,1895.4371337890625,0.0,2738.713134765625,0.9059467911720276,1.0,0.0,3.0,1.0,0.0
17998260,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.2937329113483429,0.24989053606987,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.972751259803772,0.2518376410007477,0.2385847866535186,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.997692048549652,0.2760559916496277,0.192934364080429,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9212092757225036,0.2168338298797607,0.2055826187133789,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8119080066680908,0.1478474140167236,0.66752690076828,285.03033447265625,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.27850341796875,285.0228881835937,1.0,0.3419531881809234,1.0,1.0,0.0,1.0,-1.8698937892913816,1.8698910474777224,2.778947418846656e-06,1.4091174602508545,0.9971347451210022,0.9971347451210022,0.0,45.4180908203125,52.0,49220.0859375,0.0,516.4593505859375,1.0,280.9429626464844,284.0499267578125,297.0693054199219,300.2178039550781,293.1499938964844,293.1499938964844,280.6499938964844,32381.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191807270050049,1.0,0.0,0.0,3.7850921154022217,3.785116672515869,9.559742011333585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.3779296875,0.0,1660.6444091796875,1895.4371337890625,0.0,2647.981201171875,0.933078110218048,1.0,0.0,3.0,1.0,0.0
17998320,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.2937329113483429,0.24989053606987,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.972751259803772,0.2518376410007477,0.2385847866535186,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.997692048549652,0.2760559916496277,0.192934364080429,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9212092757225036,0.2168338298797607,0.2055826187133789,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8119080066680908,0.1478474140167236,0.66752690076828,285.03033447265625,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.27850341796875,285.0228881835937,1.0,0.3419531881809234,1.0,1.0,0.0,1.0,-1.8698937892913816,1.8698910474777224,2.778947418846656e-06,1.4091174602508545,0.9971347451210022,0.9971347451210022,0.0,45.4180908203125,52.0,49220.0859375,0.0,516.4593505859375,1.0,280.9429626464844,284.0499267578125,297.0693054199219,300.2178039550781,293.1499938964844,293.1499938964844,280.6499938964844,32381.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191807270050049,1.0,0.0,0.0,3.7850921154022217,3.785116672515869,9.559742011333585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.3779296875,0.0,1660.6444091796875,1895.4371337890625,0.0,2647.981201171875,0.933078110218048,1.0,0.0,3.0,1.0,0.0
17998380,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.2970867753028869,0.2544141411781311,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9686390161514282,0.2526030540466308,0.2394524365663528,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9955173134803772,0.2777373194694519,0.19444639980793,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9164949655532836,0.2173870205879211,0.2062865942716598,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8069062232971191,0.1474533677101135,0.6662269830703735,284.88525390625,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.281982421875,284.89849853515625,1.0,0.3444384634494781,1.0,1.0,0.0,1.0,-1.8783966302871704,1.8783937692642207,2.808296358125517e-06,1.4190011024475098,0.8719814419746399,0.8719814419746399,0.0,46.40294647216797,70.0,50113.515625,0.0,525.1102294921875,1.0,280.65753173828125,283.9241943359375,297.16357421875,300.4139709472656,293.1499938964844,293.1499938964844,280.95001220703125,39556.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274082541465759,1.0,0.0,0.0,3.657593250274658,3.6576180458068848,8.926559189603722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.5625,0.0,1568.2994384765625,1895.4371337890625,0.0,2724.332275390625,0.9100382328033448,1.0,0.0,3.0,1.0,0.0
17998440,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.2970867753028869,0.2544141411781311,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9686390161514282,0.2526030540466308,0.2394524365663528,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9955173134803772,0.2777373194694519,0.19444639980793,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9164949655532836,0.2173870205879211,0.2062865942716598,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8069062232971191,0.1474533677101135,0.6662269830703735,284.88525390625,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.281982421875,284.89849853515625,1.0,0.3444384634494781,1.0,1.0,0.0,1.0,-1.8783966302871704,1.8783937692642207,2.808296358125517e-06,1.4190011024475098,0.8719814419746399,0.8719814419746399,0.0,46.40294647216797,70.0,50113.515625,0.0,525.1102294921875,1.0,280.65753173828125,283.9241943359375,297.16357421875,300.4139709472656,293.1499938964844,293.1499938964844,280.95001220703125,39556.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274082541465759,1.0,0.0,0.0,3.657593250274658,3.6576180458068848,8.926559189603722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.5625,0.0,1568.2994384765625,1895.4371337890625,0.0,2724.332275390625,0.9100382328033448,1.0,0.0,3.0,1.0,0.0
17998500,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.2974987924098968,0.2666115462779999,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9539405107498168,0.2531835436820984,0.2399233132600784,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9835877418518066,0.2781237661838531,0.1946652680635452,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9017579555511476,0.2178384959697723,0.2066491842269897,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.794048011302948,0.1473419219255447,0.665755033493042,285.0439453125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2783203125,285.060302734375,1.0,0.3482085466384887,1.0,1.0,0.0,1.0,-1.8887172937393188,1.8887144327163696,2.8376211957947817e-06,1.426205277442932,0.9817204475402832,0.9817204475402832,0.0,48.522647857666016,70.0,49875.203125,0.0,540.4232788085938,1.0,280.89874267578125,284.0858459472656,297.1321716308594,300.2593688964844,293.1499938964844,293.1499938964844,280.95001220703125,33819.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206777572631836,1.0,0.0,0.0,3.7225396633148193,3.722563982009888,9.24638413835055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.60107421875,0.0,1598.7415771484375,1895.4371337890625,0.0,2661.84912109375,0.922066569328308,1.0,0.0,3.0,1.0,0.0
17998560,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9768336415290833,0.297084242105484,0.2677088379859924,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9227902889251708,0.2539108097553253,0.2407409250736236,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9558646082878112,0.2786112427711487,0.1950861364603042,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.875253438949585,0.2184215933084488,0.2073341608047485,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7701407074928284,0.1472937911748886,0.6663139462471008,285.08233642578125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.27203369140625,285.0816345214844,1.0,0.3530100882053375,1.0,1.0,0.0,1.0,-1.8931169509887693,1.8931142091751096,2.85101441477309e-06,1.4298887252807615,1.0,1.0,0.0,52.840667724609375,88.0,50237.26171875,0.0,557.3724975585938,1.0,280.9421691894531,284.0936584472656,297.17169189453125,300.3668212890625,293.1499938964844,293.1499938964844,280.6499938964844,32704.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192065358161926,1.0,0.0,0.0,3.8104074001312256,3.8104324340820312,9.68804442891269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5419921875,0.0,1693.3150634765625,1895.4371337890625,0.0,2648.2197265625,0.938885509967804,1.0,0.0,3.0,1.0,0.0
17998620,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9128239750862122,0.2967203855514526,0.2677567601203918,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8660511374473572,0.2545751929283142,0.2420690357685089,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8931998014450073,0.2789451479911804,0.1958087831735611,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8256451487541199,0.2189049571752548,0.2084597498178482,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7257292866706848,0.1466717422008514,0.6664741635322571,284.8924865722656,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2584228515625,284.89617919921875,1.0,0.3646824657917022,1.0,1.0,0.0,1.0,-1.897199630737305,1.897196769714356,2.863265763153322e-06,1.4331543445587158,0.9092891216278076,0.9092891216278076,0.0,64.37311553955078,106.0,51337.3515625,0.0,597.5009155273438,1.0,280.6558837890625,283.8942565917969,297.27783203125,300.6189880371094,293.1499938964844,293.1499938964844,280.3500061035156,37538.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314006328582764,1.0,0.0,0.0,3.7850279808044434,3.7850537300109854,9.559419140714454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9560546875,0.0,1700.581298828125,1895.4371337890625,0.0,2761.488037109375,0.9361416697502136,1.0,0.0,3.0,1.0,0.0
17998680,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9128239750862122,0.2967203855514526,0.2677567601203918,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8660511374473572,0.2545751929283142,0.2420690357685089,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8931998014450073,0.2789451479911804,0.1958087831735611,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8256451487541199,0.2189049571752548,0.2084597498178482,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7257292866706848,0.1466717422008514,0.6664741635322571,284.8924865722656,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2584228515625,284.89617919921875,1.0,0.3646824657917022,1.0,1.0,0.0,1.0,-1.897199630737305,1.897196769714356,2.863265763153322e-06,1.4331543445587158,0.9092891216278076,0.9092891216278076,0.0,64.37311553955078,106.0,51337.3515625,0.0,597.5009155273438,1.0,280.6558837890625,283.8942565917969,297.27783203125,300.6189880371094,293.1499938964844,293.1499938964844,280.3500061035156,37538.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314006328582764,1.0,0.0,0.0,3.7850279808044434,3.7850537300109854,9.559419140714454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9560546875,0.0,1700.581298828125,1895.4371337890625,0.0,2761.488037109375,0.9361416697502136,1.0,0.0,3.0,1.0,0.0
17998740,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8632092475891113,0.2967108190059662,0.2681318521499634,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8228151798248291,0.2548243403434753,0.2428736835718155,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.846300482749939,0.2790262103080749,0.1962514966726303,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7827339768409729,0.2190091013908386,0.2091314494609832,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6857830882072449,0.1457104086875915,0.66494220495224,284.87530517578125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24542236328125,284.886962890625,1.0,0.3781172037124634,1.0,1.0,0.0,1.0,-1.898114800453186,1.8981119394302368,2.8661361284321174e-06,1.4339735507965088,0.8239806890487671,0.8239806890487671,0.0,78.62693786621094,94.0,51624.859375,0.0,644.2335205078125,1.0,280.357666015625,283.8906555175781,297.30279541015625,300.6722106933594,293.1499938964844,293.1499938964844,280.6499938964844,42622.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377590179443359,1.0,0.0,0.0,3.4864773750305176,3.4865009784698486,8.110861244858825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.72216796875,0.0,1406.068115234375,1895.4371337890625,0.0,2820.784912109375,0.8759841918945312,1.0,0.0,3.0,1.0,0.0
17998800,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8632092475891113,0.2967108190059662,0.2681318521499634,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8228151798248291,0.2548243403434753,0.2428736835718155,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.846300482749939,0.2790262103080749,0.1962514966726303,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7827339768409729,0.2190091013908386,0.2091314494609832,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6857830882072449,0.1457104086875915,0.66494220495224,284.87530517578125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24542236328125,284.886962890625,1.0,0.3781172037124634,1.0,1.0,0.0,1.0,-1.898114800453186,1.8981119394302368,2.8661361284321174e-06,1.4339735507965088,0.8239806890487671,0.8239806890487671,0.0,78.62693786621094,94.0,51624.859375,0.0,644.2335205078125,1.0,280.357666015625,283.8906555175781,297.30279541015625,300.6722106933594,293.1499938964844,293.1499938964844,280.6499938964844,42622.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377590179443359,1.0,0.0,0.0,3.4864773750305176,3.4865009784698486,8.110861244858825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.72216796875,0.0,1406.068115234375,1895.4371337890625,0.0,2820.784912109375,0.8759841918945312,1.0,0.0,3.0,1.0,0.0
