time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8504148721694946,0.2981505990028381,0.2693429291248321,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8108599781990051,0.2558524012565613,0.2438668012619018,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.83403080701828,0.2801271378993988,0.1970058679580688,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7705003619194031,0.2197917252779007,0.2099141180515289,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6730605363845825,0.1452403217554092,0.6632024049758911,285.0301818847656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,285.0264892578125,1.0,0.3825747072696686,1.0,1.0,0.0,1.0,-1.9005171060562127,1.900514245033264,2.873448920581722e-06,1.435956954956055,0.9541068077087402,0.9541068077087402,0.0,84.07125854492188,82.0,51619.8203125,0.0,663.65869140625,1.0,280.64215087890625,284.0196228027344,297.3002624511719,300.5876770019531,293.1499938964844,293.1499938964844,280.3500061035156,32468.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263440728187561,1.0,0.0,0.0,3.656434774398804,3.656458139419556,8.920905543163826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1630859375,0.0,1513.8714599609375,1895.4371337890625,0.0,2714.439697265625,0.9040735960006714,1.0,0.0,3.0,1.0,0.0
17998920,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8504148721694946,0.2981505990028381,0.2693429291248321,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8108599781990051,0.2558524012565613,0.2438668012619018,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.83403080701828,0.2801271378993988,0.1970058679580688,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7705003619194031,0.2197917252779007,0.2099141180515289,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6730605363845825,0.1452403217554092,0.6632024049758911,285.0301818847656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,285.0264892578125,1.0,0.3825747072696686,1.0,1.0,0.0,1.0,-1.9005171060562127,1.900514245033264,2.873448920581722e-06,1.435956954956055,0.9541068077087402,0.9541068077087402,0.0,84.07125854492188,82.0,51619.8203125,0.0,663.65869140625,1.0,280.64215087890625,284.0196228027344,297.3002624511719,300.5876770019531,293.1499938964844,293.1499938964844,280.3500061035156,32468.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263440728187561,1.0,0.0,0.0,3.656434774398804,3.656458139419556,8.920905543163826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.1630859375,0.0,1513.8714599609375,1895.4371337890625,0.0,2714.439697265625,0.9040735960006714,1.0,0.0,3.0,1.0,0.0
17998980,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8524425029754639,0.2985889017581939,0.2699981033802032,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8128487467765808,0.2563583552837372,0.2445009648799896,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8358895182609558,0.280533879995346,0.197437584400177,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7723550200462341,0.2201421558856964,0.2103758603334427,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6732369065284729,0.1445380896329879,0.6604254841804504,284.8944091796875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23687744140625,284.902587890625,1.0,0.3816799521446228,1.0,1.0,0.0,1.0,-1.8998091220855715,1.8998061418533323,2.871689048333792e-06,1.4356606006622314,0.8440525531768799,0.8440525531768799,0.0,83.50725555419922,70.0,52234.50390625,0.0,661.29296875,1.0,280.35748291015625,283.89508056640625,297.4032287597656,300.8024597167969,293.1499938964844,293.1499938964844,280.6499938964844,39733.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350187540054321,1.0,0.0,0.0,3.5235116481781006,3.523535251617432,8.284088721666194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.01904296875,0.0,1423.9100341796875,1895.4371337890625,0.0,2795.212646484375,0.8804069757461548,1.0,0.0,3.0,1.0,0.0
17999040,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8524425029754639,0.2985889017581939,0.2699981033802032,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8128487467765808,0.2563583552837372,0.2445009648799896,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8358895182609558,0.280533879995346,0.197437584400177,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7723550200462341,0.2201421558856964,0.2103758603334427,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6732369065284729,0.1445380896329879,0.6604254841804504,284.8944091796875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23687744140625,284.902587890625,1.0,0.3816799521446228,1.0,1.0,0.0,1.0,-1.8998091220855715,1.8998061418533323,2.871689048333792e-06,1.4356606006622314,0.8440525531768799,0.8440525531768799,0.0,83.50725555419922,70.0,52234.50390625,0.0,661.29296875,1.0,280.35748291015625,283.89508056640625,297.4032287597656,300.8024597167969,293.1499938964844,293.1499938964844,280.6499938964844,39733.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350187540054321,1.0,0.0,0.0,3.5235116481781006,3.523535251617432,8.284088721666194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.01904296875,0.0,1423.9100341796875,1895.4371337890625,0.0,2795.212646484375,0.8804069757461548,1.0,0.0,3.0,1.0,0.0
17999100,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8571836352348328,0.2991596758365631,0.2702110111713409,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8172903060913086,0.2567956745624542,0.2447018921375274,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8403335213661194,0.2809828817844391,0.1975660324096679,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.776766836643219,0.2204776257276535,0.2104990184307098,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6764452457427979,0.1442941576242447,0.6585900783538818,285.0380554199219,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.235595703125,285.048828125,1.0,0.3797599077224731,1.0,1.0,0.0,1.0,-1.8984017372131348,1.898398876190185,2.8675947305600857e-06,1.4346363544464111,0.943513572216034,0.943513572216034,0.0,81.68895721435547,70.0,51836.125,0.0,654.3463745117188,1.0,280.599365234375,284.0441589355469,297.3685302734375,300.6309814453125,293.1499938964844,293.1499938964844,280.6499938964844,33716.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280652165412903,1.0,0.0,0.0,3.5879080295562744,3.587930917739868,8.589658477831108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.57861328125,0.0,1448.3824462890625,1895.4371337890625,0.0,2730.4423828125,0.8921021819114685,1.0,0.0,3.0,1.0,0.0
17999160,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8653218746185303,0.2999148070812225,0.2707480490207672,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8245525360107422,0.2573775351047516,0.2451008111238479,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8479031920433044,0.2815933525562286,0.1978806108236313,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7842224836349487,0.220945194363594,0.2107923030853271,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6823956370353699,0.1441636234521865,0.657304048538208,285.0395812988281,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2364501953125,285.035400390625,1.0,0.3771806359291076,1.0,1.0,0.0,1.0,-1.898710250854492,1.8987072706222528,2.8686019959423e-06,1.4349411725997925,0.9769437909126282,0.9769437909126282,0.0,78.90223693847656,58.0,52159.78125,0.0,645.57080078125,1.0,280.6423645019531,284.0199890136719,297.40509033203125,300.7283630371094,293.1499938964844,293.1499938964844,280.3500061035156,31930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258920907974243,1.0,0.0,0.0,3.694915771484375,3.694939374923706,9.109664347306534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0244140625,0.0,1552.8944091796875,1895.4371337890625,0.0,2710.239013671875,0.9123914241790771,1.0,0.0,3.0,1.0,0.0
17999220,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8869772553443909,0.3002380728721618,0.2710787355899811,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8436945676803589,0.2578702867031097,0.2454833835363388,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8684389591217041,0.2819558382034302,0.1981063336133957,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8040863871574402,0.2213087230920791,0.2110268771648407,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6987159252166748,0.1435382962226867,0.6537335515022278,284.8831481933594,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2294921875,284.8909606933594,1.0,0.3703129887580871,1.0,1.0,0.0,1.0,-1.8958364725112915,1.8958336114883425,2.8603790269698948e-06,1.4329434633255005,0.8531734943389893,0.8531734943389893,0.0,71.98404693603516,46.0,52782.265625,0.0,621.078369140625,1.0,280.35711669921875,283.87469482421875,297.5026550292969,300.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,39565.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352919816970825,1.0,0.0,0.0,3.5802202224731445,3.580244302749634,8.552888175472617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.8359375,0.0,1483.076416015625,1895.4371337890625,0.0,2797.761474609375,0.8924999237060547,1.0,0.0,3.0,1.0,0.0
17999280,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8869772553443909,0.3002380728721618,0.2710787355899811,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8436945676803589,0.2578702867031097,0.2454833835363388,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8684389591217041,0.2819558382034302,0.1981063336133957,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8040863871574402,0.2213087230920791,0.2110268771648407,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6987159252166748,0.1435382962226867,0.6537335515022278,284.8831481933594,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2294921875,284.8909606933594,1.0,0.3703129887580871,1.0,1.0,0.0,1.0,-1.8958364725112915,1.8958336114883425,2.8603790269698948e-06,1.4329434633255005,0.8531734943389893,0.8531734943389893,0.0,71.98404693603516,46.0,52782.265625,0.0,621.078369140625,1.0,280.35711669921875,283.87469482421875,297.5026550292969,300.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,39565.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352919816970825,1.0,0.0,0.0,3.5802202224731445,3.580244302749634,8.552888175472617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.8359375,0.0,1483.076416015625,1895.4371337890625,0.0,2797.761474609375,0.8924999237060547,1.0,0.0,3.0,1.0,0.0
17999340,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9099329113960266,0.3011085391044616,0.2713227272033691,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8640972375869751,0.2585743367671966,0.2457145452499389,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8903396129608154,0.2826723754405975,0.1982496380805969,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8233612179756165,0.2218728214502334,0.2111513614654541,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7154151201248169,0.1432863473892212,0.6509131193161011,285.050537109375,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.22918701171875,285.0491027832031,1.0,0.3642823100090027,1.0,1.0,0.0,1.0,-1.893337607383728,1.8933347463607788,2.8530314466479467e-06,1.4310545921325684,0.9792131781578064,0.9792131781578064,0.0,65.92701721191406,46.0,52488.77734375,0.0,599.7098388671875,1.0,280.6283569335937,284.0298156738281,297.4751892089844,300.79986572265625,293.1499938964844,293.1499938964844,280.6499938964844,32310.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266175985336304,1.0,0.0,0.0,3.690235137939453,3.6902589797973633,9.086599561669572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.27783203125,0.0,1550.487060546875,1895.4371337890625,0.0,2716.98193359375,0.9126270413398744,1.0,0.0,3.0,1.0,0.0
17999400,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9226797223091124,0.3014968335628509,0.2715902030467987,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8746888637542725,0.258899062871933,0.2459170818328857,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9015141129493712,0.2830029129981994,0.1984079331159591,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8326804041862488,0.2221398502588272,0.2112978249788284,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7232503890991211,0.1432329714298248,0.6501452326774597,285.0382385253906,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.22979736328125,285.0340576171875,1.0,0.3617899417877197,1.0,1.0,0.0,1.0,-1.893345594406128,1.8933427333831787,2.8530871531984303e-06,1.431084156036377,0.9886714816093444,0.9886714816093444,0.0,63.30095672607422,34.0,52625.53515625,0.0,591.2498168945312,1.0,280.6428527832031,284.0115051269531,297.5003967285156,300.85504150390625,293.1499938964844,293.1499938964844,280.3500061035156,32118.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260579109191895,1.0,0.0,0.0,3.737887382507324,3.7379114627838135,9.322785672338796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2041015625,0.0,1603.4202880859375,1895.4371337890625,0.0,2711.77978515625,0.9221466183662416,1.0,0.0,3.0,1.0,0.0
17999460,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9757590293884276,0.3017649054527282,0.2717847824096679,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.924168050289154,0.2594149708747864,0.24622343480587,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9555184245109558,0.2833671569824219,0.1985640227794647,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8755700588226318,0.2225413918495178,0.2114698886871338,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7577276825904846,0.1426830440759658,0.6464360952377319,284.877197265625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2236633300781,284.8849792480469,1.0,0.3521557748317718,1.0,1.0,0.0,1.0,-1.8898913860321045,1.8898885250091555,2.8430752081476385e-06,1.4285658597946167,0.8598657846450806,0.8598657846450806,0.0,53.755069732666016,37.0,53247.91796875,0.0,558.040771484375,1.0,280.3568115234375,283.8619079589844,297.5967102050781,301.0644836425781,293.1499938964844,293.1499938964844,280.6499938964844,39624.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351965546607971,1.0,0.0,0.0,3.6243157386779785,3.624340057373047,8.764866947785777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.92431640625,0.0,1531.708740234375,1895.4371337890625,0.0,2796.87158203125,0.9022502899169922,1.0,0.0,3.0,1.0,0.0
17999520,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9757590293884276,0.3017649054527282,0.2717847824096679,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.924168050289154,0.2594149708747864,0.24622343480587,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9555184245109558,0.2833671569824219,0.1985640227794647,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8755700588226318,0.2225413918495178,0.2114698886871338,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7577276825904846,0.1426830440759658,0.6464360952377319,284.877197265625,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2236633300781,284.8849792480469,1.0,0.3521557748317718,1.0,1.0,0.0,1.0,-1.8898913860321045,1.8898885250091555,2.8430752081476385e-06,1.4285658597946167,0.8598657846450806,0.8598657846450806,0.0,53.755069732666016,37.0,53247.91796875,0.0,558.040771484375,1.0,280.3568115234375,283.8619079589844,297.5967102050781,301.0644836425781,293.1499938964844,293.1499938964844,280.6499938964844,39624.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351965546607971,1.0,0.0,0.0,3.6243157386779785,3.624340057373047,8.764866947785777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.92431640625,0.0,1531.708740234375,1895.4371337890625,0.0,2796.87158203125,0.9022502899169922,1.0,0.0,3.0,1.0,0.0
17999580,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.303216278553009,0.2677766382694244,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.962228775024414,0.2604466378688812,0.2468107789754867,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9885510802268982,0.2843942940235138,0.198962777853012,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9085818529129028,0.2233869284391403,0.2119068056344986,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.783940851688385,0.1424202769994735,0.6437790393829346,285.0381774902344,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22515869140625,285.032958984375,1.0,0.346716821193695,1.0,1.0,0.0,1.0,-1.883761405944824,1.883758544921875,2.8251545245439047e-06,1.423947811126709,0.9979894757270812,0.9979894757270812,0.0,48.60226821899414,55.0,52992.90234375,0.0,537.166259765625,1.0,280.6431884765625,284.0044860839844,297.594482421875,300.97625732421875,293.1499938964844,293.1499938964844,280.3500061035156,32283.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258016705513,1.0,0.0,0.0,3.7731308937072754,3.773155450820923,9.499419206804304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3095703125,0.0,1645.771728515625,1895.4371337890625,0.0,2709.399169921875,0.9302192330360411,1.0,0.0,3.0,1.0,0.0
17999640,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.303216278553009,0.2677766382694244,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.962228775024414,0.2604466378688812,0.2468107789754867,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9885510802268982,0.2843942940235138,0.198962777853012,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9085818529129028,0.2233869284391403,0.2119068056344986,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.783940851688385,0.1424202769994735,0.6437790393829346,285.0381774902344,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22515869140625,285.032958984375,1.0,0.346716821193695,1.0,1.0,0.0,1.0,-1.883761405944824,1.883758544921875,2.8251545245439047e-06,1.423947811126709,0.9979894757270812,0.9979894757270812,0.0,48.60226821899414,55.0,52992.90234375,0.0,537.166259765625,1.0,280.6431884765625,284.0044860839844,297.594482421875,300.97625732421875,293.1499938964844,293.1499938964844,280.3500061035156,32283.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258016705513,1.0,0.0,0.0,3.7731308937072754,3.773155450820923,9.499419206804304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.3095703125,0.0,1645.771728515625,1895.4371337890625,0.0,2709.399169921875,0.9302192330360411,1.0,0.0,3.0,1.0,0.0
17999700,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.3042146563529968,0.2677150368690491,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9629175662994384,0.2607784867286682,0.2472688853740692,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9890419244766236,0.2846527695655823,0.1992824822664261,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9092515110969543,0.2236558347940445,0.2122843414545059,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7837603092193604,0.1422136127948761,0.643197774887085,284.87744140625,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2259521484375,284.8620300292969,1.0,0.3472139537334442,1.0,1.0,0.0,1.0,-1.8842015266418457,1.8841986656188965,2.8262224986974616e-06,1.4241204261779783,0.8969162702560425,0.8969162702560425,0.0,48.59870529174805,55.0,53886.36328125,0.0,537.5087280273438,1.0,280.39453125,283.8193054199219,297.6790771484375,301.2249450683594,293.1499938964844,293.1499938964844,280.3500061035156,35908.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326265215873718,1.0,0.0,0.0,3.7735228538513184,3.773548126220703,9.501392810307152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.51171875,0.0,1674.273681640625,1895.4371337890625,0.0,2772.909423828125,0.930805206298828,1.0,0.0,3.0,1.0,0.0
17999760,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.3041678369045257,0.2735311686992645,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9550968408584596,0.2609248161315918,0.2474964708089828,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9825128316879272,0.2846905589103699,0.1993787288665771,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9017758965492249,0.2237614691257476,0.21246899664402,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7768861055374146,0.1418887972831726,0.6421083807945251,284.8833312988281,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2217712402344,284.8921813964844,1.0,0.3494545817375183,1.0,1.0,0.0,1.0,-1.890501976013184,1.890499234199524,2.844734808604698e-06,1.428931474685669,0.8721784949302673,0.8721784949302673,0.0,49.82280731201172,73.0,53821.8984375,0.0,545.8115844726562,1.0,280.3569030761719,283.8616027832031,297.6895751953125,301.1857604980469,293.1499938964844,293.1499938964844,280.6499938964844,39290.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834542989730835,1.0,0.0,0.0,3.6635921001434326,3.663616895675659,8.955864245763223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.017578125,0.0,1573.0540771484375,1895.4371337890625,0.0,2790.775634765625,0.9109225273132324,1.0,0.0,3.0,1.0,0.0
17999820,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9591626524925232,0.3044747710227966,0.2741913199424743,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9063720703125,0.2618848383426666,0.2485136538743972,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9367511868476868,0.2856194078922272,0.2000764906406402,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8605148792266846,0.2245383858680725,0.2133398801088333,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7413768768310547,0.1415620148181915,0.6415838003158569,285.05572509765625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2194519042969,285.0536804199219,1.0,0.3572866916656494,1.0,1.0,0.0,1.0,-1.89375901222229,1.8937561511993408,2.854455715350923e-06,1.4315086603164673,1.0,1.0,0.0,57.24580383300781,91.0,53722.83984375,0.0,572.0244750976562,1.0,280.6431884765625,284.01593017578125,297.692626953125,301.1148986816406,293.1499938964844,293.1499938964844,280.3500061035156,32663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261110782623291,1.0,0.0,0.0,3.808542251586914,3.80856728553772,9.67856180977833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.1611328125,0.0,1690.763916015625,1895.4371337890625,0.0,2712.27392578125,0.938332736492157,1.0,0.0,3.0,1.0,0.0
17999880,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9591626524925232,0.3044747710227966,0.2741913199424743,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9063720703125,0.2618848383426666,0.2485136538743972,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9367511868476868,0.2856194078922272,0.2000764906406402,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8605148792266846,0.2245383858680725,0.2133398801088333,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7413768768310547,0.1415620148181915,0.6415838003158569,285.05572509765625,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2194519042969,285.0536804199219,1.0,0.3572866916656494,1.0,1.0,0.0,1.0,-1.89375901222229,1.8937561511993408,2.854455715350923e-06,1.4315086603164673,1.0,1.0,0.0,57.24580383300781,91.0,53722.83984375,0.0,572.0244750976562,1.0,280.6431884765625,284.01593017578125,297.692626953125,301.1148986816406,293.1499938964844,293.1499938964844,280.3500061035156,32663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261110782623291,1.0,0.0,0.0,3.808542251586914,3.80856728553772,9.67856180977833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.1611328125,0.0,1690.763916015625,1895.4371337890625,0.0,2712.27392578125,0.938332736492157,1.0,0.0,3.0,1.0,0.0
17999940,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9038512110710144,0.3041511178016662,0.2746120095252991,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8597124218940735,0.2622269988059997,0.2495060563087463,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8847478628158569,0.2857516705989837,0.2007022947072982,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.819172203540802,0.224781647324562,0.2142100632190704,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7043417096138,0.1408766210079193,0.6412720680236816,284.88336181640625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2116394042969,284.88848876953125,1.0,0.3684432506561279,1.0,1.0,0.0,1.0,-1.8968815803527832,1.896878719329834,2.8637784907914465e-06,1.4339686632156372,0.8918834328651428,0.8918834328651428,0.0,68.45848083496094,109.0,54670.84765625,0.0,610.46484375,1.0,280.3570861816406,283.8420104980469,297.7886962890625,301.3436279296875,293.1499938964844,293.1499938964844,280.6499938964844,38453.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360622525215149,1.0,0.0,0.0,3.7452809810638414,3.745306253433228,9.359703199152136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.30810546875,0.0,1660.619140625,1895.4371337890625,0.0,2804.947998046875,0.9279413223266602,1.0,0.0,3.0,1.0,0.0
18000000,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9038512110710144,0.3041511178016662,0.2746120095252991,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8597124218940735,0.2622269988059997,0.2495060563087463,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8847478628158569,0.2857516705989837,0.2007022947072982,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.819172203540802,0.224781647324562,0.2142100632190704,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7043417096138,0.1408766210079193,0.6412720680236816,284.88336181640625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2116394042969,284.88848876953125,1.0,0.3684432506561279,1.0,1.0,0.0,1.0,-1.8968815803527832,1.896878719329834,2.8637784907914465e-06,1.4339686632156372,0.8918834328651428,0.8918834328651428,0.0,68.45848083496094,109.0,54670.84765625,0.0,610.46484375,1.0,280.3570861816406,283.8420104980469,297.7886962890625,301.3436279296875,293.1499938964844,293.1499938964844,280.6499938964844,38453.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360622525215149,1.0,0.0,0.0,3.7452809810638414,3.745306253433228,9.359703199152136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.30810546875,0.0,1660.619140625,1895.4371337890625,0.0,2804.947998046875,0.9279413223266602,1.0,0.0,3.0,1.0,0.0
18000060,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8623198866844177,0.3050045967102051,0.2754578292369842,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8232880234718323,0.2633282542228699,0.250748872756958,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8453624844551086,0.2867890000343323,0.201539933681488,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.782500147819519,0.2257227748632431,0.215326502919197,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6701101064682007,0.140723168849945,0.6419379115104675,285.0682067871094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21319580078125,285.0683898925781,1.0,0.3816779255867004,1.0,1.0,0.0,1.0,-1.9025287628173828,1.9025259017944336,2.8803897293983027e-06,1.4382047653198242,1.0,1.0,0.0,81.9360122680664,97.0,54458.171875,0.0,658.2777709960938,1.0,280.6436462402344,284.0207214355469,297.78533935546875,301.2550048828125,293.1499938964844,293.1499938964844,280.3500061035156,33439.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278732895851135,1.0,0.0,0.0,3.8534634113311768,3.8534889221191406,9.90822286439652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.4423828125,0.0,1751.303466796875,1895.4371337890625,0.0,2728.656982421875,0.9490484595298768,1.0,0.0,3.0,1.0,0.0
18000120,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8623198866844177,0.3050045967102051,0.2754578292369842,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8232880234718323,0.2633282542228699,0.250748872756958,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8453624844551086,0.2867890000343323,0.201539933681488,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.782500147819519,0.2257227748632431,0.215326502919197,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6701101064682007,0.140723168849945,0.6419379115104675,285.0682067871094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21319580078125,285.0683898925781,1.0,0.3816779255867004,1.0,1.0,0.0,1.0,-1.9025287628173828,1.9025259017944336,2.8803897293983027e-06,1.4382047653198242,1.0,1.0,0.0,81.9360122680664,97.0,54458.171875,0.0,658.2777709960938,1.0,280.6436462402344,284.0207214355469,297.78533935546875,301.2550048828125,293.1499938964844,293.1499938964844,280.3500061035156,33439.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278732895851135,1.0,0.0,0.0,3.8534634113311768,3.8534889221191406,9.90822286439652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.4423828125,0.0,1751.303466796875,1895.4371337890625,0.0,2728.656982421875,0.9490484595298768,1.0,0.0,3.0,1.0,0.0
18000180,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8510068655014038,0.3052679002285003,0.2761598229408264,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8135599493980408,0.2643986046314239,0.2520705461502075,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8351131081581116,0.287625789642334,0.202395960688591,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7726560831069946,0.2267253100872039,0.2165513038635254,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6607212424278259,0.1408344209194183,0.643410861492157,284.8907470703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2131042480469,284.8952331542969,1.0,0.3862411975860595,1.0,1.0,0.0,1.0,-1.9092323780059808,1.909229516983032,2.9004459065618e-06,1.443424940109253,0.9131740927696228,0.9131740927696228,0.0,86.9737548828125,85.0,55574.05859375,0.0,679.7614135742188,1.0,280.3557434082031,283.83477783203125,297.87908935546875,301.4905700683594,293.1499938964844,293.1499938964844,280.04998779296875,37863.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838062584400177,1.0,0.0,0.0,3.81345009803772,3.813476085662842,9.703522891868488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1728515625,0.0,1737.2958984375,1895.4371337890625,0.0,2823.61962890625,0.942824125289917,1.0,0.0,3.0,1.0,0.0
18000240,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8510068655014038,0.3052679002285003,0.2761598229408264,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8135599493980408,0.2643986046314239,0.2520705461502075,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8351131081581116,0.287625789642334,0.202395960688591,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7726560831069946,0.2267253100872039,0.2165513038635254,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6607212424278259,0.1408344209194183,0.643410861492157,284.8907470703125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2131042480469,284.8952331542969,1.0,0.3862411975860595,1.0,1.0,0.0,1.0,-1.9092323780059808,1.909229516983032,2.9004459065618e-06,1.443424940109253,0.9131740927696228,0.9131740927696228,0.0,86.9737548828125,85.0,55574.05859375,0.0,679.7614135742188,1.0,280.3557434082031,283.83477783203125,297.87908935546875,301.4905700683594,293.1499938964844,293.1499938964844,280.04998779296875,37863.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838062584400177,1.0,0.0,0.0,3.81345009803772,3.813476085662842,9.703522891868488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1728515625,0.0,1737.2958984375,1895.4371337890625,0.0,2823.61962890625,0.942824125289917,1.0,0.0,3.0,1.0,0.0
18000300,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8508631587028503,0.3052670657634735,0.2761816084384918,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8138901591300964,0.2648918032646179,0.2525408864021301,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8352793455123901,0.2879749238491058,0.2026468962430954,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7730475664138794,0.2272087186574936,0.2170069962739944,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.6607018113136292,0.1409219950437545,0.6437432169914246,284.7968444824219,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21246337890625,284.792236328125,1.0,0.3864193558692932,1.0,1.0,0.0,1.0,-1.911071419715881,1.911068558692932,2.9059349344606744e-06,1.4448375701904297,0.8187782764434814,0.8187782764434814,0.0,87.09637451171875,85.0,56150.95703125,0.0,681.5825805664062,1.0,280.0967712402344,283.7243347167969,297.9164123535156,301.6429138183594,293.1499938964844,293.1499938964844,280.04998779296875,42373.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843750536441803,1.0,0.0,0.0,3.6972501277923584,3.697275638580322,9.121177981796792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.640625,0.0,1634.68212890625,1895.4371337890625,0.0,2876.77587890625,0.9173699617385864,1.0,0.0,3.0,1.0,0.0
18000360,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8534542322158813,0.3054321408271789,0.2761499285697937,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8168100118637085,0.2655002474784851,0.2529764175415039,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8380557894706726,0.2884602546691894,0.2028681337833404,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7760583162307739,0.227801039814949,0.2174360901117324,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6629703044891357,0.1411036103963852,0.6440319418907166,284.88067626953125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.212890625,284.8917541503906,1.0,0.3855377435684204,1.0,1.0,0.0,1.0,-1.9126832485198968,1.9126802682876587,2.9107279715390177e-06,1.4460593461990356,0.8340163826942444,0.8340163826942444,0.0,86.03015899658203,73.0,55895.015625,0.0,679.3591918945312,1.0,280.0577087402344,283.8370666503906,297.900634765625,301.5406188964844,293.1499938964844,293.1499938964844,280.3500061035156,42181.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432577848434448,1.0,0.0,0.0,3.5296571254730225,3.5296809673309326,8.313010653182573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.03076171875,0.0,1448.0828857421875,1895.4371337890625,0.0,2872.16748046875,0.8851653337478638,1.0,0.0,3.0,1.0,0.0
18000420,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8692243099212646,0.3071615397930145,0.2771709263324737,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8317403793334961,0.2676973938941955,0.2545712888240814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8534713983535767,0.2905683517456054,0.203961580991745,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7917641997337341,0.2298734039068222,0.218934953212738,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6761073470115662,0.1421646922826767,0.6468035578727722,285.0359191894531,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22491455078125,285.032470703125,1.0,0.3816748559474945,1.0,1.0,0.0,1.0,-1.922261357307434,1.9222583770751955,2.939320211226004e-06,1.4533312320709229,0.967857301235199,0.967857301235199,0.0,80.60582733154297,61.0,56018.1328125,0.0,669.0446166992188,1.0,280.342529296875,283.966796875,297.8996276855469,301.4647216796875,293.1499938964844,293.1499938964844,280.04998779296875,32463.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333668112754822,1.0,0.0,0.0,3.697376728057861,3.697400569915772,9.12180325940426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2431640625,0.0,1559.7149658203125,1895.4371337890625,0.0,2779.80908203125,0.9132841229438782,1.0,0.0,3.0,1.0,0.0
18000480,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8692243099212646,0.3071615397930145,0.2771709263324737,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8317403793334961,0.2676973938941955,0.2545712888240814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8534713983535767,0.2905683517456054,0.203961580991745,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7917641997337341,0.2298734039068222,0.218934953212738,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6761073470115662,0.1421646922826767,0.6468035578727722,285.0359191894531,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22491455078125,285.032470703125,1.0,0.3816748559474945,1.0,1.0,0.0,1.0,-1.922261357307434,1.9222583770751955,2.939320211226004e-06,1.4533312320709229,0.967857301235199,0.967857301235199,0.0,80.60582733154297,61.0,56018.1328125,0.0,669.0446166992188,1.0,280.342529296875,283.966796875,297.8996276855469,301.4647216796875,293.1499938964844,293.1499938964844,280.04998779296875,32463.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333668112754822,1.0,0.0,0.0,3.697376728057861,3.697400569915772,9.12180325940426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2431640625,0.0,1559.7149658203125,1895.4371337890625,0.0,2779.80908203125,0.9132841229438782,1.0,0.0,3.0,1.0,0.0
18000540,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8890178203582764,0.3077802062034607,0.2778116166591644,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8500879406929016,0.2691504955291748,0.2558678686618805,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.872944712638855,0.2917868494987488,0.2047988027334213,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8107656836509705,0.2313033938407898,0.220180332660675,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6927476525306702,0.1429824978113174,0.6496261954307556,284.87554931640625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.22857666015625,284.8829345703125,1.0,0.3771209418773651,1.0,1.0,0.0,1.0,-1.9304827451705933,1.9304797649383545,2.964147824968677e-06,1.4596859216690063,0.8536461591720581,0.8536461591720581,0.0,74.57158660888672,61.0,56834.81640625,0.0,655.5645141601562,1.0,280.06494140625,283.8135070800781,297.9903564453125,301.69903564453125,293.1499938964844,293.1499938964844,280.04998779296875,39361.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842282235622406,1.0,0.0,0.0,3.615459442138672,3.615483522415161,8.722083748580189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9677734375,0.0,1519.9913330078125,1895.4371337890625,0.0,2863.04541015625,0.8990729451179504,1.0,0.0,3.0,1.0,0.0
18000600,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8946908116340637,0.3079184889793396,0.277838259935379,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8554531931877136,0.2695061862468719,0.2561157047748565,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.878608763217926,0.2920816242694855,0.2049350291490554,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8158943057060242,0.2316560745239257,0.2204278260469436,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.697514533996582,0.1431900411844253,0.6501724720001221,284.9004821777344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2284240722656,284.9082946777344,1.0,0.3758027851581573,1.0,1.0,0.0,1.0,-1.931928992271424,1.931926131248474,2.9685111258004326e-06,1.460791826248169,0.8620105385780334,0.8620105385780334,0.0,72.95013427734375,49.0,56879.2734375,0.0,651.338623046875,1.0,280.05712890625,283.8388366699219,297.98828125,301.6818542480469,293.1499938964844,293.1499938964844,280.3500061035156,39044.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425120115280151,1.0,0.0,0.0,3.589871406555176,3.589895248413086,8.599061516179063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.169921875,0.0,1489.6986083984375,1895.4371337890625,0.0,2865.19384765625,0.8945401310920715,1.0,0.0,3.0,1.0,0.0
18000660,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.937875509262085,0.309676855802536,0.2787387073040008,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8938372135162354,0.2719864547252655,0.2578470706939697,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9195724725723268,0.2943918704986572,0.2060669809579849,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8502197265625,0.2340470552444458,0.2220984548330307,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7283145785331726,0.144697293639183,0.6543647646903992,285.0533447265625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2383728027344,285.0497741699219,1.0,0.3686065971851349,1.0,1.0,0.0,1.0,-1.9434858560562127,1.9434828758239744,3.0034302653803024e-06,1.46957528591156,1.0,1.0,0.0,63.5861930847168,37.0,57027.390625,0.0,629.2229614257812,1.0,280.343017578125,283.970947265625,297.9839782714844,301.6142272949219,293.1499938964844,293.1499938964844,280.04998779296875,31887.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356141448020935,1.0,0.0,0.0,3.7603607177734375,3.760385036468506,9.435225933884794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8798828125,0.0,1627.75048828125,1895.4371337890625,0.0,2800.76708984375,0.92708158493042,1.0,0.0,3.0,1.0,0.0
