time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.937875509262085,0.309676855802536,0.2787387073040008,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8938372135162354,0.2719864547252655,0.2578470706939697,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9195724725723268,0.2943918704986572,0.2060669809579849,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8502197265625,0.2340470552444458,0.2220984548330307,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7283145785331726,0.144697293639183,0.6543647646903992,285.0533447265625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2383728027344,285.0497741699219,1.0,0.3686065971851349,1.0,1.0,0.0,1.0,-1.9434858560562127,1.9434828758239744,3.0034302653803024e-06,1.46957528591156,1.0,1.0,0.0,63.5861930847168,37.0,57027.390625,0.0,629.2229614257812,1.0,280.343017578125,283.970947265625,297.9839782714844,301.6142272949219,293.1499938964844,293.1499938964844,280.04998779296875,31887.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356141448020935,1.0,0.0,0.0,3.7603607177734375,3.760385036468506,9.435225933884794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8798828125,0.0,1627.75048828125,1895.4371337890625,0.0,2800.76708984375,0.92708158493042,1.0,0.0,3.0,1.0,0.0
18000780,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.971484899520874,0.3102486729621887,0.2793031930923462,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9274570941925048,0.273223340511322,0.2589302957057953,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9552814364433287,0.2954413294792175,0.2067727744579315,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8793076872825623,0.2352747917175293,0.2231488078832626,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7517117857933044,0.1455272585153579,0.6572785973548889,284.8838195800781,284.95001220703125,297.242431640625,295.0179748535156,297.2420349121094,297.24029541015625,284.8749389648437,1.0,0.3641245067119598,1.0,1.0,0.0,1.0,-1.9510761499404907,1.9510730504989624,3.026603280886775e-06,1.4754235744476318,0.9010559916496276,0.9010559916496276,0.0,57.73229598999024,37.0,58101.0703125,0.0,615.5274047851562,1.0,280.0848999023437,283.7810363769531,298.0632019042969,301.8698425292969,293.1499938964844,293.1499938964844,280.04998779296875,35985.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440375924110413,1.0,0.0,0.0,3.7636680603027344,3.76369309425354,9.451829896534036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.17578125,0.0,1663.2349853515625,1895.4371337890625,0.0,2879.4609375,0.9288345575332642,1.0,0.0,3.0,1.0,0.0
18000840,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9952091574668884,0.3104608654975891,0.2793641984462738,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9581945538520812,0.2740172147750854,0.2595271468162536,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9824044108390808,0.2960674166679382,0.2070995420217514,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9059932231903076,0.2360801696777343,0.2237534373998642,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7736219763755798,0.1460830569267273,0.6589881181716919,284.8890075683594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23944091796875,284.8955383300781,1.0,0.3605984449386596,1.0,1.0,0.0,1.0,-1.955038785934448,1.95503568649292,3.0387270726350835e-06,1.4784671068191528,0.8842622637748718,0.8842622637748718,0.0,53.42565155029297,55.0,58058.83984375,0.0,604.1695556640625,1.0,280.0566711425781,283.8092346191406,298.0634460449219,301.8346862792969,293.1499938964844,293.1499938964844,280.3500061035156,38383.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460965752601624,1.0,0.0,0.0,3.6926016807556152,3.692626476287842,9.098257010009548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.953125,0.0,1599.1268310546875,1895.4371337890625,0.0,2898.724853515625,0.9163890480995178,1.0,0.0,3.0,1.0,0.0
18000900,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.3114606440067291,0.2777471244335174,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9678505659103394,0.2752357423305511,0.2604696154594421,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9902190566062928,0.2971615493297577,0.207679733633995,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9161012172698976,0.237274944782257,0.2246949523687362,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7816126942634583,0.1468995958566665,0.6619923114776611,285.04205322265625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2433166503906,285.0529479980469,1.0,0.3603896498680115,1.0,1.0,0.0,1.0,-1.956827998161316,1.956824898719788,3.0441131002589827e-06,1.4797732830047607,0.989384949207306,0.989384949207306,0.0,52.26945877075195,55.0,57614.66015625,0.0,602.5242309570312,1.0,280.3033142089844,283.9720764160156,298.023193359375,301.6525573730469,293.1499938964844,293.1499938964844,280.3500061035156,33705.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84055095911026,1.0,0.0,0.0,3.744680643081665,3.744704961776733,9.356703003504664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6455078125,0.0,1623.466064453125,1895.4371337890625,0.0,2846.863037109375,0.9269502758979796,1.0,0.0,3.0,1.0,0.0
18000960,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.3130031228065491,0.2774325609207153,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9697811603546144,0.2766546607017517,0.261746197938919,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9916142225265504,0.2984701693058014,0.2085453122854232,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.918455958366394,0.2386510670185089,0.2259363085031509,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7835602164268494,0.1478543728590011,0.666044294834137,285.04217529296875,284.95001220703125,297.2587280273437,295.0633544921875,297.2577209472656,297.25079345703125,285.0267333984375,1.0,0.3621315658092499,0.9210963249206544,0.9210963249206544,0.2000000029802322,1.0,-1.968178391456604,1.75328528881073,0.2148931622505188,1.2742938995361328,1.0,1.0,0.0,52.44319534301758,73.0,56383.65625,0.0,610.1738891601562,1.0,280.34307861328125,283.8965148925781,298.049072265625,301.72772216796875,293.1499938964844,293.1499938964844,280.04998779296875,32968.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393920063972473,1.0,0.0,0.0,3.8237133026123047,3.8237383365631104,9.75582338469394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8115234375,0.0,1711.3934326171875,1895.4371337890625,0.0,2836.035400390625,0.9420918226242064,1.0,0.0,3.0,1.0,0.0
18001020,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.976855218410492,0.3123246431350708,0.2815846502780914,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.937512993812561,0.2781682014465332,0.2637292444705963,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.963176727294922,0.2994555234909057,0.209699347615242,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8885931968688965,0.2402556389570236,0.2279622852802276,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.759955644607544,0.1490471363067627,0.6733092665672302,284.7400207519531,284.95001220703125,297.26641845703125,295.0934753417969,297.2550048828125,297.2429504394531,284.7637939453125,1.0,0.3698124289512634,0.7632890343666077,0.7632890343666077,0.6000000238418579,1.0,-1.988412618637085,1.0153156518936155,0.9730969667434692,0.5335565805435181,0.7054408192634583,0.7054408192634583,0.0,57.968746185302734,91.0,46155.2734375,0.0,642.6464233398438,1.0,280.0581970214844,283.6044006347656,297.9954528808594,301.23992919921875,293.1499938964844,293.1499938964844,280.3500061035156,56470.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274803161621094,1.0,0.0,0.0,3.095555543899536,3.095578193664551,6.393968874363054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.1669921875,0.0,1129.277099609375,1895.4371337890625,0.0,2725.002685546875,0.8053058981895447,1.0,0.0,3.0,1.0,0.0
18001080,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.976855218410492,0.3123246431350708,0.2815846502780914,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.937512993812561,0.2781682014465332,0.2637292444705963,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.963176727294922,0.2994555234909057,0.209699347615242,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8885931968688965,0.2402556389570236,0.2279622852802276,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.759955644607544,0.1490471363067627,0.6733092665672302,284.7400207519531,284.95001220703125,297.26641845703125,295.0934753417969,297.2550048828125,297.2429504394531,284.7637939453125,1.0,0.3698124289512634,0.7632890343666077,0.7632890343666077,0.6000000238418579,1.0,-1.988412618637085,1.0153156518936155,0.9730969667434692,0.5335565805435181,0.7054408192634583,0.7054408192634583,0.0,57.968746185302734,91.0,46155.2734375,0.0,642.6464233398438,1.0,280.0581970214844,283.6044006347656,297.9954528808594,301.23992919921875,293.1499938964844,293.1499938964844,280.3500061035156,56470.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274803161621094,1.0,0.0,0.0,3.095555543899536,3.095578193664551,6.393968874363054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.1669921875,0.0,1129.277099609375,1895.4371337890625,0.0,2725.002685546875,0.8053058981895447,1.0,0.0,3.0,1.0,0.0
18001140,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9286766052246094,0.3132634460926056,0.2821869850158691,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8918705582618713,0.2805667519569397,0.2660447359085083,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9148929715156556,0.301567405462265,0.2111587822437286,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8498062491416931,0.2426201850175857,0.2302864342927932,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7290011048316956,0.1506949216127395,0.6815944910049438,284.91021728515625,284.95001220703125,297.2715759277344,295.12225341796875,297.2579345703125,297.2483825683594,284.91424560546875,1.0,0.3812389373779297,0.6054816842079163,0.6054816842079163,1.0,1.0,-2.006113052368164,0.8203004002571106,1.1858125925064087,0.3343537449836731,0.754385769367218,0.754385769367218,0.0,67.75100708007812,109.0,42851.46875,0.0,689.9046020507812,1.0,280.3356628417969,283.738525390625,297.898681640625,300.70184326171875,293.1499938964844,293.1499938964844,280.6499938964844,40464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752406597137451,1.0,0.0,0.0,3.0043065547943115,3.00432562828064,6.022569891683816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.2294921875,0.0,953.952392578125,1895.4371337890625,0.0,2247.51611328125,0.7680244445800781,1.0,0.0,3.0,1.0,0.0
18001200,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9286766052246094,0.3132634460926056,0.2821869850158691,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8918705582618713,0.2805667519569397,0.2660447359085083,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9148929715156556,0.301567405462265,0.2111587822437286,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8498062491416931,0.2426201850175857,0.2302864342927932,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7290011048316956,0.1506949216127395,0.6815944910049438,284.91021728515625,284.95001220703125,297.2715759277344,295.12225341796875,297.2579345703125,297.2483825683594,284.91424560546875,1.0,0.3812389373779297,0.6054816842079163,0.6054816842079163,1.0,1.0,-2.006113052368164,0.8203004002571106,1.1858125925064087,0.3343537449836731,0.754385769367218,0.754385769367218,0.0,67.75100708007812,109.0,42851.46875,0.0,689.9046020507812,1.0,280.3356628417969,283.738525390625,297.898681640625,300.70184326171875,293.1499938964844,293.1499938964844,280.6499938964844,40464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752406597137451,1.0,0.0,0.0,3.0043065547943115,3.00432562828064,6.022569891683816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.2294921875,0.0,953.952392578125,1895.4371337890625,0.0,2247.51611328125,0.7680244445800781,1.0,0.0,3.0,1.0,0.0
18001260,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.88676917552948,0.3151356875896454,0.2841702699661255,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8558499217033386,0.2835515141487121,0.2692159712314605,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8761434555053711,0.3043172955513,0.2133372128009796,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8181325197219849,0.2455181181430816,0.2333844304084777,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7011705040931702,0.1527470201253891,0.6925951242446899,285.0207824707031,284.95001220703125,297.274658203125,295.1498718261719,297.2662048339844,297.2601013183594,285.01910400390625,1.0,0.3954787850379944,0.629143476486206,0.629143476486206,1.0,1.0,-2.031850099563598,0.8441280126571655,1.1877222061157229,0.3520180583000183,0.860676109790802,0.860676109790802,0.0,79.99614715576172,127.0,43141.890625,0.0,753.106689453125,1.0,280.63531494140625,283.8385314941406,298.01544189453125,300.7483215332031,293.1499938964844,293.1499938964844,280.95001220703125,31264.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743920624256134,1.0,0.0,0.0,3.219712257385254,3.219731569290161,6.917153996255365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.080078125,0.0,1073.8175048828125,1895.4371337890625,0.0,1973.0911865234373,0.8055054545402527,1.0,0.0,3.0,1.0,0.0
18001320,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.88676917552948,0.3151356875896454,0.2841702699661255,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8558499217033386,0.2835515141487121,0.2692159712314605,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8761434555053711,0.3043172955513,0.2133372128009796,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8181325197219849,0.2455181181430816,0.2333844304084777,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7011705040931702,0.1527470201253891,0.6925951242446899,285.0207824707031,284.95001220703125,297.274658203125,295.1498718261719,297.2662048339844,297.2601013183594,285.01910400390625,1.0,0.3954787850379944,0.629143476486206,0.629143476486206,1.0,1.0,-2.031850099563598,0.8441280126571655,1.1877222061157229,0.3520180583000183,0.860676109790802,0.860676109790802,0.0,79.99614715576172,127.0,43141.890625,0.0,753.106689453125,1.0,280.63531494140625,283.8385314941406,298.01544189453125,300.7483215332031,293.1499938964844,293.1499938964844,280.95001220703125,31264.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743920624256134,1.0,0.0,0.0,3.219712257385254,3.219731569290161,6.917153996255365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.080078125,0.0,1073.8175048828125,1895.4371337890625,0.0,1973.0911865234373,0.8055054545402527,1.0,0.0,3.0,1.0,0.0
18001380,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8531591892242432,0.3170481026172638,0.2863771319389343,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8264257311820984,0.2866401076316833,0.2726366817951202,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8443703651428223,0.3071204125881195,0.2156711667776107,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7887707948684692,0.2485263496637344,0.2367311865091323,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6753057241439819,0.1549264788627624,0.7047752737998962,285.1071472167969,284.95001220703125,297.2760925292969,295.17645263671875,297.2734680175781,297.2714538574219,285.1021423339844,1.0,0.4114223718643188,0.6528053283691406,0.6528053283691406,1.0,1.0,-2.060060977935791,0.8714855313301086,1.1885755062103271,0.3726305961608886,1.0,1.0,0.0,94.45963287353516,115.0,43747.68359375,0.0,827.7998046875,1.0,280.93963623046875,283.9125671386719,298.146728515625,300.9223327636719,293.1499938964844,293.1499938964844,280.6499938964844,28022.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363011240959167,1.0,0.0,0.0,3.523963928222656,3.5239853858947754,8.286215233965777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.21826171875,0.0,1339.7884521484375,1895.4371337890625,0.0,1908.15673828125,0.8708903193473816,1.0,0.0,3.0,1.0,0.0
18001440,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8531591892242432,0.3170481026172638,0.2863771319389343,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8264257311820984,0.2866401076316833,0.2726366817951202,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8443703651428223,0.3071204125881195,0.2156711667776107,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7887707948684692,0.2485263496637344,0.2367311865091323,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6753057241439819,0.1549264788627624,0.7047752737998962,285.1071472167969,284.95001220703125,297.2760925292969,295.17645263671875,297.2734680175781,297.2714538574219,285.1021423339844,1.0,0.4114223718643188,0.6528053283691406,0.6528053283691406,1.0,1.0,-2.060060977935791,0.8714855313301086,1.1885755062103271,0.3726305961608886,1.0,1.0,0.0,94.45963287353516,115.0,43747.68359375,0.0,827.7998046875,1.0,280.93963623046875,283.9125671386719,298.146728515625,300.9223327636719,293.1499938964844,293.1499938964844,280.6499938964844,28022.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363011240959167,1.0,0.0,0.0,3.523963928222656,3.5239853858947754,8.286215233965777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.21826171875,0.0,1339.7884521484375,1895.4371337890625,0.0,1908.15673828125,0.8708903193473816,1.0,0.0,3.0,1.0,0.0
18001500,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8462276458740234,0.3175024092197418,0.2871927917003631,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8206014633178711,0.2878986895084381,0.2741369307041168,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8380877375602722,0.3081503212451935,0.2166529893875122,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7828627228736877,0.2497863918542862,0.238210842013359,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6704207062721252,0.1558731943368911,0.7101367712020874,284.9398498535156,284.95001220703125,297.2763671875,295.1893920898437,297.2749328613281,297.2738647460937,284.922607421875,1.0,0.4156318306922912,0.6646361947059631,0.6646361947059631,1.0,1.0,-2.0722451210021973,0.8833698630332947,1.1888751983642578,0.3816697895526886,0.9245835542678832,0.9245835542678832,0.0,98.44938659667967,115.0,45099.65234375,0.0,852.6945190429688,1.0,280.6996459960937,283.7112121582031,298.2611999511719,301.2404479980469,293.1499938964844,293.1499938964844,280.6499938964844,31342.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489720582962036,1.0,0.0,0.0,3.60353684425354,3.603559732437134,8.664654274070926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.75830078125,0.0,1447.6807861328125,1895.4371337890625,0.0,2016.5648193359373,0.889814555644989,1.0,0.0,3.0,1.0,0.0
18001560,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8429023623466492,0.3175507187843323,0.2874272465705871,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8182320594787598,0.2888909578323364,0.2752319276332855,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8353835940361023,0.3088584244251251,0.2172764390707016,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7805905342102051,0.2508127987384796,0.2393281459808349,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6686862111091614,0.15666164457798,0.7142667770385742,284.892333984375,284.95001220703125,297.2763671875,295.2021179199219,297.2746276855469,297.2733154296875,284.8945007324219,1.0,0.418154239654541,0.6640351414680481,0.6640351414680481,1.0,1.0,-2.0808968544006348,0.887513279914856,1.1933835744857788,0.3837631642818451,0.8774722814559937,0.8774722814559937,0.0,100.47770690917967,103.0,45208.29296875,0.0,867.695556640625,1.0,280.65777587890625,283.6860656738281,298.2772216796875,301.25152587890625,293.1499938964844,293.1499938964844,280.95001220703125,35869.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571691274642944,1.0,0.0,0.0,3.5658280849456787,3.565851211547852,8.484262252750341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.17578125,0.0,1440.5679931640625,1895.4371337890625,0.0,2087.7890625,0.8856000304222107,1.0,0.0,3.0,1.0,0.0
18001620,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8462554216384888,0.3190019428730011,0.2882898151874542,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8228276371955872,0.2916735112667084,0.2775529325008392,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8395743370056152,0.3112643659114837,0.2186878472566604,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7857187986373901,0.2535703480243683,0.2416549921035766,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6736086010932922,0.158703863620758,0.7224520444869995,285.0443725585937,284.95001220703125,297.27593994140625,295.2270202636719,297.2781066894531,297.27960205078125,285.0421142578125,1.0,0.4194908440113067,0.662833034992218,0.662833034992218,1.0,1.0,-2.099038362503052,0.8954199552536011,1.2036185264587402,0.3871888220310211,1.0,1.0,0.0,99.75420379638672,91.0,45093.328125,0.0,881.7337646484375,1.0,280.9427490234375,283.8319091796875,298.2295227050781,301.1376647949219,293.1499938964844,293.1499938964844,280.6499938964844,31396.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753603458404541,1.0,0.0,0.0,3.733168125152588,3.733192205429077,9.299259886574872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.54443359375,0.0,1592.447998046875,1895.4371337890625,0.0,2056.70654296875,0.9206278920173644,1.0,0.0,3.0,1.0,0.0
18001680,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8462554216384888,0.3190019428730011,0.2882898151874542,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8228276371955872,0.2916735112667084,0.2775529325008392,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8395743370056152,0.3112643659114837,0.2186878472566604,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7857187986373901,0.2535703480243683,0.2416549921035766,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6736086010932922,0.158703863620758,0.7224520444869995,285.0443725585937,284.95001220703125,297.27593994140625,295.2270202636719,297.2781066894531,297.27960205078125,285.0421142578125,1.0,0.4194908440113067,0.662833034992218,0.662833034992218,1.0,1.0,-2.099038362503052,0.8954199552536011,1.2036185264587402,0.3871888220310211,1.0,1.0,0.0,99.75420379638672,91.0,45093.328125,0.0,881.7337646484375,1.0,280.9427490234375,283.8319091796875,298.2295227050781,301.1376647949219,293.1499938964844,293.1499938964844,280.6499938964844,31396.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753603458404541,1.0,0.0,0.0,3.733168125152588,3.733192205429077,9.299259886574872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.54443359375,0.0,1592.447998046875,1895.4371337890625,0.0,2056.70654296875,0.9206278920173644,1.0,0.0,3.0,1.0,0.0
18001740,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.856936514377594,0.3197317719459533,0.2890672981739044,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8340165019035339,0.2938354313373565,0.2795941531658172,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8508145809173584,0.312979906797409,0.219924658536911,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7978183031082153,0.255766898393631,0.2437033355236053,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6847071647644043,0.1604121327400207,0.7296825647354126,284.86724853515625,284.95001220703125,297.2753601074219,295.2483825683594,297.279052734375,297.2817687988281,284.8710327148437,1.0,0.4178740084171295,0.6617751717567444,0.6617751717567444,1.0,1.0,-2.1150600910186768,0.9023780822753906,1.212682008743286,0.3902944326400757,0.8797582387924194,0.8797582387924194,0.0,95.61671447753906,91.0,46159.36328125,0.0,881.6843872070312,1.0,280.6614074707031,283.6465759277344,298.30474853515625,301.3541259765625,293.1499938964844,293.1499938964844,280.6499938964844,38094.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767375111579895,1.0,0.0,0.0,3.691293239593506,3.691318035125733,9.091810966310732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.41748046875,0.0,1595.447265625,1895.4371337890625,0.0,2177.56494140625,0.9151363372802734,1.0,0.0,3.0,1.0,0.0
18001800,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8587024807929993,0.3198181986808777,0.2890952229499817,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8358383178710938,0.294118583202362,0.2798195481300354,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8526673316955566,0.313197523355484,0.2200443297624588,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7997739911079407,0.2560565173625946,0.2439363747835159,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6864993572235107,0.1606389731168747,0.7305263876914978,284.8756103515625,284.95001220703125,297.2752990722656,295.2512512207031,297.2790832519531,297.2818908691406,284.8798217773437,1.0,0.4174875617027282,0.6616309285163879,0.6616309285163879,1.0,1.0,-2.1168015003204346,0.9031208753585817,1.213680624961853,0.3906063437461853,0.8790470957756042,0.8790470957756042,0.0,94.91014099121094,79.0,46172.3828125,0.0,880.750732421875,1.0,280.6575622558594,283.65509033203125,298.3001708984375,301.34326171875,293.1499938964844,293.1499938964844,280.95001220703125,38265.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679063081741333,1.0,0.0,0.0,3.677504777908325,3.677529573440552,9.024014957503824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.22021484375,0.0,1581.062744140625,1895.4371337890625,0.0,2182.26904296875,0.9126003980636596,1.0,0.0,3.0,1.0,0.0
18001860,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8810323476791382,0.3217919170856476,0.2901599407196045,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8578893542289734,0.2972943186759949,0.2822099924087524,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8754608035087585,0.315984308719635,0.2215028703212738,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8217587471008301,0.2591979801654815,0.2463248819112777,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7073401808738708,0.1630410254001617,0.7388947606086731,285.0506896972656,284.95001220703125,297.2748413085937,295.2749938964844,297.2843017578125,297.2912902832031,285.0502014160156,1.0,0.4133593738079071,0.6609895825386047,0.6609895825386047,1.0,1.0,-2.1356186866760254,0.9116168022155762,1.2240017652511597,0.3944130539894104,1.0,1.0,0.0,87.20033264160156,67.0,45949.78125,0.0,870.2631225585938,1.0,280.9430236816406,283.8256530761719,298.2587890625,301.2179260253906,293.1499938964844,293.1499938964844,280.6499938964844,32706.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601309418678284,1.0,0.0,0.0,3.809827089309693,3.809852123260498,9.685093118605437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.8388671875,0.0,1692.6361083984375,1895.4371337890625,0.0,2113.721435546875,0.9385026693344116,1.0,0.0,3.0,1.0,0.0
18001920,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8810323476791382,0.3217919170856476,0.2901599407196045,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8578893542289734,0.2972943186759949,0.2822099924087524,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8754608035087585,0.315984308719635,0.2215028703212738,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8217587471008301,0.2591979801654815,0.2463248819112777,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7073401808738708,0.1630410254001617,0.7388947606086731,285.0506896972656,284.95001220703125,297.2748413085937,295.2749938964844,297.2843017578125,297.2912902832031,285.0502014160156,1.0,0.4133593738079071,0.6609895825386047,0.6609895825386047,1.0,1.0,-2.1356186866760254,0.9116168022155762,1.2240017652511597,0.3944130539894104,1.0,1.0,0.0,87.20033264160156,67.0,45949.78125,0.0,870.2631225585938,1.0,280.9430236816406,283.8256530761719,298.2587890625,301.2179260253906,293.1499938964844,293.1499938964844,280.6499938964844,32706.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601309418678284,1.0,0.0,0.0,3.809827089309693,3.809852123260498,9.685093118605437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.8388671875,0.0,1692.6361083984375,1895.4371337890625,0.0,2113.721435546875,0.9385026693344116,1.0,0.0,3.0,1.0,0.0
18001980,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9147714972496032,0.3230014443397522,0.2911773920059204,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8910260200500488,0.3000968992710113,0.2846501171588897,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9094440340995787,0.3182373642921448,0.2229664027690887,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8516916632652283,0.2620380222797394,0.2487750798463821,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7340251207351685,0.165331557393074,0.7477523684501648,284.8877258300781,284.95001220703125,297.27508544921875,295.29840087890625,297.2871398925781,297.29620361328125,284.8910827636719,1.0,0.4080261886119842,0.6603482961654663,0.6603482961654663,1.0,1.0,-2.155117511749268,0.920412003993988,1.2347055673599243,0.3985097110271454,0.9004303812980652,0.9004303812980652,0.0,77.91117095947266,55.0,47140.08203125,0.0,854.3692626953125,1.0,280.656982421875,283.6492919921875,298.339599609375,301.4381103515625,293.1499938964844,293.1499938964844,280.3500061035156,37949.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728443145751953,1.0,0.0,0.0,3.761727333068848,3.761752605438232,9.44208466080454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7900390625,0.0,1676.0914306640625,1895.4371337890625,0.0,2226.1376953125,0.9312934279441832,1.0,0.0,3.0,1.0,0.0
18002040,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9147714972496032,0.3230014443397522,0.2911773920059204,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8910260200500488,0.3000968992710113,0.2846501171588897,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9094440340995787,0.3182373642921448,0.2229664027690887,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8516916632652283,0.2620380222797394,0.2487750798463821,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7340251207351685,0.165331557393074,0.7477523684501648,284.8877258300781,284.95001220703125,297.27508544921875,295.29840087890625,297.2871398925781,297.29620361328125,284.8910827636719,1.0,0.4080261886119842,0.6603482961654663,0.6603482961654663,1.0,1.0,-2.155117511749268,0.920412003993988,1.2347055673599243,0.3985097110271454,0.9004303812980652,0.9004303812980652,0.0,77.91117095947266,55.0,47140.08203125,0.0,854.3692626953125,1.0,280.656982421875,283.6492919921875,298.339599609375,301.4381103515625,293.1499938964844,293.1499938964844,280.3500061035156,37949.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728443145751953,1.0,0.0,0.0,3.761727333068848,3.761752605438232,9.44208466080454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7900390625,0.0,1676.0914306640625,1895.4371337890625,0.0,2226.1376953125,0.9312934279441832,1.0,0.0,3.0,1.0,0.0
18002100,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.9380547404289246,0.3234443664550781,0.291417121887207,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.912476658821106,0.3013788163661957,0.285684198141098,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9330127835273744,0.319206565618515,0.2235194146633148,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.871130645275116,0.2633552253246307,0.249839037656784,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.7501778602600098,0.1664127260446548,0.7517066597938538,284.794677734375,284.95001220703125,297.2756042480469,295.3099975585937,297.2880249023437,297.2973937988281,284.79254150390625,1.0,0.4049589037895202,0.6600276231765747,0.6600276231765747,1.0,1.0,-2.1633403301239014,0.9240992069244384,1.2392412424087524,0.4001828730106354,0.8047533631324768,0.8047533631324768,0.0,73.00920867919922,55.0,47767.1953125,0.0,843.9373779296875,1.0,280.3982849121094,283.540283203125,298.37164306640625,301.5844421386719,293.1499938964844,293.1499938964844,280.3500061035156,42992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801550626754761,1.0,0.0,0.0,3.631197452545166,3.631222724914551,8.798184012448473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.20556640625,0.0,1564.402587890625,1895.4371337890625,0.0,2291.532470703125,0.903087079524994,1.0,0.0,3.0,1.0,0.0
18002160,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9647376537322998,0.324040949344635,0.2916172742843628,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9410199522972108,0.3027452230453491,0.286677211523056,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9606654644012452,0.3202771842479706,0.2240336090326309,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.895343005657196,0.2647475302219391,0.2508670687675476,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7705345153808594,0.1675423681735992,0.7555414438247681,284.8760681152344,284.95001220703125,297.2764587402344,295.3215637207031,297.2894287109375,297.29913330078125,284.88427734375,1.0,0.401691198348999,0.6596364974975586,0.6596364974975586,1.0,1.0,-2.171231746673584,0.9275979399681092,1.24363374710083,0.4017304182052612,0.8183888792991638,0.8183888792991638,0.0,67.91492462158203,58.0,47551.58203125,0.0,832.402099609375,1.0,280.3582458496094,283.63671875,298.34423828125,301.48028564453125,293.1499938964844,293.1499938964844,280.6499938964844,42493.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806483507156372,1.0,0.0,0.0,3.461015224456787,3.461038589477539,7.99282474872598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.27734375,0.0,1378.9742431640625,1895.4371337890625,0.0,2295.963623046875,0.8702138662338257,1.0,0.0,3.0,1.0,0.0
18002220,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.3266164660453796,0.2927696108818054,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9834577441215516,0.3064315319061279,0.2896359860897064,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9976999163627625,0.3235585987567901,0.2259053289890289,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9403347969055176,0.2683862745761871,0.2538068890571594,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8066310882568359,0.1704125255346298,0.7663374543190002,285.0327453613281,284.95001220703125,297.2794189453125,295.3446350097656,297.2978210449219,297.3116149902344,285.03106689453125,1.0,0.4000337719917297,0.6588542461395264,0.6588542461395264,1.0,1.0,-2.194589614868164,0.9381182789802552,1.2564713954925537,0.4066267609596252,0.9494892358779908,0.9494892358779908,0.0,61.75859451293945,76.0,47598.70703125,0.0,831.2023315429688,1.0,280.6415710449219,283.7777099609375,298.31402587890625,301.36798095703125,293.1499938964844,293.1499938964844,280.3500061035156,32387.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697296738624573,1.0,0.0,0.0,3.629916429519653,3.629939556121826,8.791976711108873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8291015625,0.0,1484.0589599609375,1895.4371337890625,0.0,2198.438232421875,0.8981496691703796,1.0,0.0,3.0,1.0,0.0
18002280,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.3266164660453796,0.2927696108818054,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9834577441215516,0.3064315319061279,0.2896359860897064,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9976999163627625,0.3235585987567901,0.2259053289890289,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9403347969055176,0.2683862745761871,0.2538068890571594,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8066310882568359,0.1704125255346298,0.7663374543190002,285.0327453613281,284.95001220703125,297.2794189453125,295.3446350097656,297.2978210449219,297.3116149902344,285.03106689453125,1.0,0.4000337719917297,0.6588542461395264,0.6588542461395264,1.0,1.0,-2.194589614868164,0.9381182789802552,1.2564713954925537,0.4066267609596252,0.9494892358779908,0.9494892358779908,0.0,61.75859451293945,76.0,47598.70703125,0.0,831.2023315429688,1.0,280.6415710449219,283.7777099609375,298.31402587890625,301.36798095703125,293.1499938964844,293.1499938964844,280.3500061035156,32387.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697296738624573,1.0,0.0,0.0,3.629916429519653,3.629939556121826,8.791976711108873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8291015625,0.0,1484.0589599609375,1895.4371337890625,0.0,2198.438232421875,0.8981496691703796,1.0,0.0,3.0,1.0,0.0
18002340,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.99624365568161,0.328443169593811,0.2953677773475647,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9800606966018676,0.3095642328262329,0.2928272783756256,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9942783117294312,0.3261317610740661,0.2279164791107177,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9366365671157836,0.2715531587600708,0.2570084631443023,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8048062324523926,0.1730341464281082,0.7788141369819641,284.91278076171875,284.95001220703125,297.28448486328125,295.3677978515625,297.3035583496094,297.3179931640625,284.9184875488281,1.0,0.4062313735485077,0.6580719947814941,0.6580719947814941,1.0,1.0,-2.223198890686035,0.9511082768440248,1.2720905542373655,0.4126505255699157,0.8576298356056213,0.8576298356056213,0.0,63.876953125,94.0,48740.30859375,0.0,865.8941040039062,1.0,280.3576354980469,283.6481018066406,298.4016418457031,301.59197998046875,293.1499938964844,293.1499938964844,280.6499938964844,38443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809699177742004,1.0,0.0,0.0,3.536461591720581,3.536484956741333,8.345093647221802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.54736328125,0.0,1428.19287109375,1895.4371337890625,0.0,2298.852783203125,0.8823902606964111,1.0,0.0,3.0,1.0,0.0
18002400,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.99624365568161,0.328443169593811,0.2953677773475647,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9800606966018676,0.3095642328262329,0.2928272783756256,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9942783117294312,0.3261317610740661,0.2279164791107177,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9366365671157836,0.2715531587600708,0.2570084631443023,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8048062324523926,0.1730341464281082,0.7788141369819641,284.91278076171875,284.95001220703125,297.28448486328125,295.3677978515625,297.3035583496094,297.3179931640625,284.9184875488281,1.0,0.4062313735485077,0.6580719947814941,0.6580719947814941,1.0,1.0,-2.223198890686035,0.9511082768440248,1.2720905542373655,0.4126505255699157,0.8576298356056213,0.8576298356056213,0.0,63.876953125,94.0,48740.30859375,0.0,865.8941040039062,1.0,280.3576354980469,283.6481018066406,298.4016418457031,301.59197998046875,293.1499938964844,293.1499938964844,280.6499938964844,38443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809699177742004,1.0,0.0,0.0,3.536461591720581,3.536484956741333,8.345093647221802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.54736328125,0.0,1428.19287109375,1895.4371337890625,0.0,2298.852783203125,0.8823902606964111,1.0,0.0,3.0,1.0,0.0
18002460,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.964353322982788,0.3306203186511993,0.2973008751869201,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9455829858779908,0.3132434487342834,0.2963714003562927,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.962822675704956,0.3293162584304809,0.2301593869924545,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9007058143615723,0.2751981019973755,0.2605461478233337,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7777239084243774,0.1759467869997024,0.7926394939422607,285.0635681152344,284.95001220703125,297.29205322265625,295.39117431640625,297.3124389648437,297.3278503417969,285.06170654296875,1.0,0.4171360731124878,0.6570338606834412,0.6570338606834412,1.0,1.0,-2.2532434463500977,0.9646307826042176,1.2886126041412354,0.4188418686389923,1.0,1.0,0.0,71.93998718261719,112.0,48924.64453125,0.0,925.8270874023438,1.0,280.64263916015625,283.7845764160156,298.3794860839844,301.5131530761719,293.1499938964844,293.1499938964844,280.3500061035156,31387.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745373845100403,1.0,0.0,0.0,3.7245395183563232,3.7245633602142334,9.256322073269984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.921875,0.0,1582.470947265625,1895.4371337890625,0.0,2241.23583984375,0.9187543392181396,1.0,0.0,3.0,1.0,0.0
18002520,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.964353322982788,0.3306203186511993,0.2973008751869201,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9455829858779908,0.3132434487342834,0.2963714003562927,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.962822675704956,0.3293162584304809,0.2301593869924545,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9007058143615723,0.2751981019973755,0.2605461478233337,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7777239084243774,0.1759467869997024,0.7926394939422607,285.0635681152344,284.95001220703125,297.29205322265625,295.39117431640625,297.3124389648437,297.3278503417969,285.06170654296875,1.0,0.4171360731124878,0.6570338606834412,0.6570338606834412,1.0,1.0,-2.2532434463500977,0.9646307826042176,1.2886126041412354,0.4188418686389923,1.0,1.0,0.0,71.93998718261719,112.0,48924.64453125,0.0,925.8270874023438,1.0,280.64263916015625,283.7845764160156,298.3794860839844,301.5131530761719,293.1499938964844,293.1499938964844,280.3500061035156,31387.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745373845100403,1.0,0.0,0.0,3.7245395183563232,3.7245633602142334,9.256322073269984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.921875,0.0,1582.470947265625,1895.4371337890625,0.0,2241.23583984375,0.9187543392181396,1.0,0.0,3.0,1.0,0.0
