time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.91656231880188,0.3318528532981872,0.299138993024826,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9003567695617676,0.3162694573402405,0.2998957931995392,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9160793423652648,0.3316821455955505,0.2323431968688964,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8623172640800476,0.2782680690288543,0.2640883028507232,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7465434074401855,0.1784821599721908,0.8067771196365356,284.9046325683594,284.95001220703125,297.3026123046875,295.4149169921875,297.31866455078125,297.3309631347656,284.90771484375,1.0,0.4309527277946472,0.6559956669807434,0.6559956669807434,1.0,1.0,-2.28355360031128,0.9782322645187378,1.305321216583252,0.4252330362796783,0.8978613615036011,0.8978613615036011,0.0,84.0307846069336,130.0,50366.46875,0.0,1003.1900024414062,1.0,280.3575744628906,283.6080017089844,298.46148681640625,301.7556457519531,293.1499938964844,293.1499938964844,280.6499938964844,37098.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883663773536682,1.0,0.0,0.0,3.700998067855835,3.7010226249694815,9.139679946201796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.89990234375,0.0,1598.9866943359375,1895.4371337890625,0.0,2365.572021484375,0.9172344207763672,1.0,0.0,3.0,1.0,0.0
18002640,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.91656231880188,0.3318528532981872,0.299138993024826,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9003567695617676,0.3162694573402405,0.2998957931995392,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9160793423652648,0.3316821455955505,0.2323431968688964,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8623172640800476,0.2782680690288543,0.2640883028507232,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7465434074401855,0.1784821599721908,0.8067771196365356,284.9046325683594,284.95001220703125,297.3026123046875,295.4149169921875,297.31866455078125,297.3309631347656,284.90771484375,1.0,0.4309527277946472,0.6559956669807434,0.6559956669807434,1.0,1.0,-2.28355360031128,0.9782322645187378,1.305321216583252,0.4252330362796783,0.8978613615036011,0.8978613615036011,0.0,84.0307846069336,130.0,50366.46875,0.0,1003.1900024414062,1.0,280.3575744628906,283.6080017089844,298.46148681640625,301.7556457519531,293.1499938964844,293.1499938964844,280.6499938964844,37098.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883663773536682,1.0,0.0,0.0,3.700998067855835,3.7010226249694815,9.139679946201796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.89990234375,0.0,1598.9866943359375,1895.4371337890625,0.0,2365.572021484375,0.9172344207763672,1.0,0.0,3.0,1.0,0.0
18002700,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8951246738433838,0.33280149102211,0.2999785244464874,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8810211420059204,0.317948967218399,0.3015744090080261,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8951762318611145,0.3330754041671753,0.2333557456731796,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8449870347976685,0.2799447476863861,0.2657856941223144,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7325771450996399,0.1798181384801864,0.813579797744751,285.0524597167969,284.95001220703125,297.30914306640625,295.4269714355469,297.3229675292969,297.3335876464844,285.0624084472656,1.0,0.4384694099426269,0.6554765701293945,0.6554765701293945,1.0,1.0,-2.298003435134888,0.984713613986969,1.313289761543274,0.428189754486084,1.0,1.0,0.0,91.14566802978516,130.0,49927.43359375,0.0,1046.0556640625,1.0,280.6037292480469,283.7689819335937,298.41082763671875,301.57257080078125,293.1499938964844,293.1499938964844,280.6499938964844,33228.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833971977233887,1.0,0.0,0.0,3.7570204734802246,3.757045269012451,9.41847190460976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.14208984375,0.0,1634.1839599609375,1895.4371337890625,0.0,2320.694580078125,0.9291556477546692,1.0,0.0,3.0,1.0,0.0
18002760,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8777986764907837,0.3340850174427032,0.3012799620628357,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.864870011806488,0.3198699951171875,0.3035674691200256,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8782069683074951,0.3347550332546234,0.2346500307321548,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8307578563690186,0.2818376719951629,0.2677615582942962,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.720851480960846,0.181307166814804,0.8212530612945557,285.0823059082031,284.95001220703125,297.3166198730469,295.43914794921875,297.3289489746094,297.3385009765625,285.0837097167969,1.0,0.4463733732700348,0.6547799706459045,0.6547799706459045,1.0,1.0,-2.315105676651001,0.9923362135887146,1.3227695226669312,0.4316616952419281,1.0,1.0,0.0,98.46353912353516,148.0,50308.0390625,0.0,1093.105712890625,1.0,280.643310546875,283.782958984375,298.4310302734375,301.65435791015625,293.1499938964844,293.1499938964844,280.3500061035156,33021.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826589941978455,1.0,0.0,0.0,3.827998399734497,3.828023672103882,9.777701279745088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0185546875,0.0,1716.987548828125,1895.4371337890625,0.0,2314.04638671875,0.9430781006813048,1.0,0.0,3.0,1.0,0.0
18002820,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8469856977462769,0.3354604840278625,0.3034191429615021,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8366247415542603,0.3229723870754242,0.307319164276123,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8481408953666687,0.3371922969818115,0.2369990646839141,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8042750358581543,0.2849701941013336,0.2715180218219757,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6974248886108398,0.1838572174310684,0.8361828327178955,284.9169311523437,284.95001220703125,297.33453369140625,295.46405029296875,297.3380126953125,297.34100341796875,284.91943359375,1.0,0.462732195854187,0.6533867716789246,0.6533867716789246,1.0,1.0,-2.347460985183716,1.0066606998443604,1.3408002853393557,0.4382842183113098,0.9405999779701232,0.9405999779701232,0.0,114.67040252685548,136.0,51960.046875,0.0,1193.3682861328125,1.0,280.3556823730469,283.59149169921875,298.510986328125,301.90252685546875,293.1499938964844,293.1499938964844,280.04998779296875,36311.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960720062255859,1.0,0.0,0.0,3.835770130157471,3.8357958793640137,9.81744392447581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.359375,0.0,1752.282470703125,1895.4371337890625,0.0,2435.56787109375,0.946936011314392,1.0,0.0,3.0,1.0,0.0
18002880,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8469856977462769,0.3354604840278625,0.3034191429615021,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8366247415542603,0.3229723870754242,0.307319164276123,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8481408953666687,0.3371922969818115,0.2369990646839141,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8042750358581543,0.2849701941013336,0.2715180218219757,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6974248886108398,0.1838572174310684,0.8361828327178955,284.9169311523437,284.95001220703125,297.33453369140625,295.46405029296875,297.3380126953125,297.34100341796875,284.91943359375,1.0,0.462732195854187,0.6533867716789246,0.6533867716789246,1.0,1.0,-2.347460985183716,1.0066606998443604,1.3408002853393557,0.4382842183113098,0.9405999779701232,0.9405999779701232,0.0,114.67040252685548,136.0,51960.046875,0.0,1193.3682861328125,1.0,280.3556823730469,283.59149169921875,298.510986328125,301.90252685546875,293.1499938964844,293.1499938964844,280.04998779296875,36311.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960720062255859,1.0,0.0,0.0,3.835770130157471,3.8357958793640137,9.81744392447581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.359375,0.0,1752.282470703125,1895.4371337890625,0.0,2435.56787109375,0.946936011314392,1.0,0.0,3.0,1.0,0.0
18002940,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8380506634712219,0.3363440334796905,0.3043830990791321,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8293449878692627,0.3255590498447418,0.309977114200592,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8399673700332642,0.3390747308731079,0.2384687662124633,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7969523072242737,0.2876192927360534,0.2742384672164917,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6915282011032104,0.1860111951828003,0.8469480872154236,284.8706359863281,284.95001220703125,297.3558349609375,295.4886779785156,297.34625244140625,297.33941650390625,284.87847900390625,1.0,0.4694163501262665,0.6520493626594543,0.6520493626594543,1.0,1.0,-2.369786739349365,1.0163044929504397,1.353482365608215,0.4426135420799255,0.8480527400970459,0.8480527400970459,0.0,121.03214263916016,136.0,52675.24609375,0.0,1244.61962890625,1.0,280.05816650390625,283.535888671875,298.5217590332031,301.9781188964844,293.1499938964844,293.1499938964844,280.04998779296875,41539.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052127957344055,1.0,0.0,0.0,3.6134538650512695,3.613478660583496,8.712410703992646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0556640625,0.0,1533.9178466796875,1895.4371337890625,0.0,2519.179443359375,0.9022365808486938,1.0,0.0,3.0,1.0,0.0
18003000,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8379927277565002,0.3364081978797912,0.3044228851795196,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8293425440788269,0.3256830871105194,0.3100829720497131,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8399391770362854,0.3391732275485992,0.2385270744562149,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7969641089439392,0.2877440750598907,0.2743465602397918,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6915628910064697,0.1861100494861602,0.847364604473114,284.8765869140625,284.95001220703125,297.3568420410156,295.48974609375,297.3467102050781,297.3394775390625,284.88336181640625,1.0,0.4695740938186645,0.6519936323165894,0.6519936323165894,1.0,1.0,-2.370661973953247,1.0166810750961304,1.3539807796478271,0.4427756667137146,0.8499849438667297,0.8499849438667297,0.0,121.1182861328125,124.0,52695.0546875,0.0,1245.9876708984375,1.0,280.0570983886719,283.5399169921875,298.51959228515625,301.9732666015625,293.1499938964844,293.1499938964844,280.3500061035156,41192.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051434755325317,1.0,0.0,0.0,3.6107606887817374,3.6107852458953857,8.699427667124837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.55517578125,0.0,1528.38427734375,1895.4371337890625,0.0,2518.54345703125,0.90142023563385,1.0,0.0,3.0,1.0,0.0
18003060,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8439701795578003,0.339047223329544,0.3063142299652099,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8362796306610107,0.3295511603355407,0.3133291006088257,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8465474843978882,0.3425338268280029,0.2405354380607605,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8046512603759766,0.2915593683719635,0.2775722742080688,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6990640759468079,0.1891021281480789,0.8593249320983887,285.04217529296875,284.95001220703125,297.3839416503906,295.516357421875,297.36334228515625,297.34820556640625,285.0409851074219,1.0,0.4714902937412262,0.6504436135292053,0.6504436135292053,1.0,1.0,-2.3974874019622803,1.0283104181289673,1.3691768646240234,0.4478470087051391,0.9909172654151917,0.9909172654151917,0.0,119.53521728515624,112.0,52720.20703125,0.0,1271.0946044921875,1.0,280.34307861328125,283.6943359375,298.49334716796875,301.8640441894531,293.1499938964844,293.1499938964844,280.04998779296875,32560.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960091233253479,1.0,0.0,0.0,3.7617032527923584,3.7617275714874254,9.441963584322366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2763671875,0.0,1634.5106201171875,1895.4371337890625,0.0,2434.994873046875,0.9279162883758544,1.0,0.0,3.0,1.0,0.0
18003120,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8439701795578003,0.339047223329544,0.3063142299652099,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8362796306610107,0.3295511603355407,0.3133291006088257,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8465474843978882,0.3425338268280029,0.2405354380607605,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8046512603759766,0.2915593683719635,0.2775722742080688,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6990640759468079,0.1891021281480789,0.8593249320983887,285.04217529296875,284.95001220703125,297.3839416503906,295.516357421875,297.36334228515625,297.34820556640625,285.0409851074219,1.0,0.4714902937412262,0.6504436135292053,0.6504436135292053,1.0,1.0,-2.3974874019622803,1.0283104181289673,1.3691768646240234,0.4478470087051391,0.9909172654151917,0.9909172654151917,0.0,119.53521728515624,112.0,52720.20703125,0.0,1271.0946044921875,1.0,280.34307861328125,283.6943359375,298.49334716796875,301.8640441894531,293.1499938964844,293.1499938964844,280.04998779296875,32560.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960091233253479,1.0,0.0,0.0,3.7617032527923584,3.7617275714874254,9.441963584322366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2763671875,0.0,1634.5106201171875,1895.4371337890625,0.0,2434.994873046875,0.9279162883758544,1.0,0.0,3.0,1.0,0.0
18003180,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8576836585998535,0.3407641947269439,0.3079013526439667,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8509321212768555,0.3329326808452606,0.3164532780647278,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.861127495765686,0.3452413380146026,0.2424133419990539,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8194649815559387,0.2949633002281189,0.2806957960128784,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7134465575218201,0.1919104307889938,0.8711815476417542,284.9061279296875,284.95001220703125,297.4163818359375,295.5440368652344,297.3794860839844,297.3522033691406,284.91033935546875,1.0,0.4704636931419372,0.6488936543464661,0.6488936543464661,1.0,1.0,-2.4234094619750977,1.0394577980041504,1.3839516639709473,0.4528419971466064,0.8919275999069214,0.8919275999069214,0.0,113.9322509765625,100.0,54013.12109375,0.0,1278.9539794921875,1.0,280.056396484375,283.5419616699219,298.5777893066406,302.0987854003906,293.1499938964844,293.1499938964844,280.3500061035156,37932.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069884777069092,1.0,0.0,0.0,3.700180530548096,3.700205326080322,9.135642358160112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.81787109375,0.0,1604.3717041015625,1895.4371337890625,0.0,2535.48828125,0.9179680943489076,1.0,0.0,3.0,1.0,0.0
18003240,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8576836585998535,0.3407641947269439,0.3079013526439667,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8509321212768555,0.3329326808452606,0.3164532780647278,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.861127495765686,0.3452413380146026,0.2424133419990539,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8194649815559387,0.2949633002281189,0.2806957960128784,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7134465575218201,0.1919104307889938,0.8711815476417542,284.9061279296875,284.95001220703125,297.4163818359375,295.5440368652344,297.3794860839844,297.3522033691406,284.91033935546875,1.0,0.4704636931419372,0.6488936543464661,0.6488936543464661,1.0,1.0,-2.4234094619750977,1.0394577980041504,1.3839516639709473,0.4528419971466064,0.8919275999069214,0.8919275999069214,0.0,113.9322509765625,100.0,54013.12109375,0.0,1278.9539794921875,1.0,280.056396484375,283.5419616699219,298.5777893066406,302.0987854003906,293.1499938964844,293.1499938964844,280.3500061035156,37932.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069884777069092,1.0,0.0,0.0,3.700180530548096,3.700205326080322,9.135642358160112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.81787109375,0.0,1604.3717041015625,1895.4371337890625,0.0,2535.48828125,0.9179680943489076,1.0,0.0,3.0,1.0,0.0
18003300,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8672664761543274,0.3420239388942718,0.3085929751396179,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8609740734100342,0.334864854812622,0.3179168999195099,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8711803555488586,0.3468759953975677,0.2432620674371719,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8288466930389404,0.2968778908252716,0.2821654379367828,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.722123384475708,0.1934617012739181,0.8767874836921692,285.0531616210937,284.95001220703125,297.4346923828125,295.55828857421875,297.38946533203125,297.3558654785156,285.061279296875,1.0,0.4691697657108307,0.6481186747550964,0.6481186747550964,1.0,1.0,-2.4355170726776123,1.0446377992630005,1.3908791542053225,0.4550560712814331,0.9980717301368712,0.9980717301368712,0.0,110.1309051513672,100.0,53556.09765625,0.0,1277.733642578125,1.0,280.3035583496094,283.6988525390625,298.5345458984375,301.9187927246094,293.1499938964844,293.1499938964844,280.3500061035156,33436.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014891147613525,1.0,0.0,0.0,3.7590038776397705,3.759028434753418,9.428418366042024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5859375,0.0,1638.103759765625,1895.4371337890625,0.0,2485.0478515625,0.9298269748687744,1.0,0.0,3.0,1.0,0.0
18003360,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8803956508636475,0.3436058163642883,0.3097210824489593,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8744319081306458,0.3370421230792999,0.3196813464164734,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8847128748893738,0.3487830460071563,0.244373619556427,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8411111831665039,0.2990123033523559,0.283899188041687,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7329716086387634,0.1951903253793716,0.8832600116729736,285.0744323730469,284.95001220703125,297.4545288085937,295.5728759765625,297.4013671875,297.3617858886719,285.0752258300781,1.0,0.4676397740840912,0.6473085880279541,0.6473085880279541,1.0,1.0,-2.450186014175415,1.0509852170944214,1.3992007970809937,0.4578402936458587,1.0,1.0,0.0,105.51882934570312,88.0,53927.37890625,0.0,1276.1798095703125,1.0,280.3431396484375,283.7066345214844,298.5599365234375,302.0068359375,293.1499938964844,293.1499938964844,280.04998779296875,33060.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004647493362427,1.0,0.0,0.0,3.831063032150269,3.831088304519653,9.793363915377995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.2158203125,0.0,1721.0086669921875,1895.4371337890625,0.0,2475.6748046875,0.9437917470932008,1.0,0.0,3.0,1.0,0.0
18003420,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.912858545780182,0.3456512093544006,0.3114548027515411,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9076006412506104,0.3406739830970764,0.3228954374790191,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9186192750930786,0.3516667783260345,0.2462728172540664,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.871718168258667,0.3026273846626282,0.2870808243751526,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7595304846763611,0.1982562690973281,0.8955751657485962,284.9143981933594,284.95001220703125,297.4989318847656,295.6030578613281,297.4230651855469,297.3665466308594,284.9171142578125,1.0,0.4638745188713074,0.6456884741783142,0.6456884741783142,1.0,1.0,-2.477040529251098,1.0624651908874512,1.4145753383636477,0.4629656672477722,0.9334630370140076,0.9334630370140076,0.0,95.72437286376952,76.0,55501.09375,0.0,1267.4962158203125,1.0,280.0556945800781,283.5221252441406,298.6423034667969,302.2554626464844,293.1499938964844,293.1499938964844,279.75,36664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122496604919434,1.0,0.0,0.0,3.8244435787200928,3.824469566345215,9.759550039234457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.1171875,0.0,1741.25390625,1895.4371337890625,0.0,2583.925537109375,0.944678783416748,1.0,0.0,3.0,1.0,0.0
18003480,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.912858545780182,0.3456512093544006,0.3114548027515411,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9076006412506104,0.3406739830970764,0.3228954374790191,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9186192750930786,0.3516667783260345,0.2462728172540664,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.871718168258667,0.3026273846626282,0.2870808243751526,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7595304846763611,0.1982562690973281,0.8955751657485962,284.9143981933594,284.95001220703125,297.4989318847656,295.6030578613281,297.4230651855469,297.3665466308594,284.9171142578125,1.0,0.4638745188713074,0.6456884741783142,0.6456884741783142,1.0,1.0,-2.477040529251098,1.0624651908874512,1.4145753383636477,0.4629656672477722,0.9334630370140076,0.9334630370140076,0.0,95.72437286376952,76.0,55501.09375,0.0,1267.4962158203125,1.0,280.0556945800781,283.5221252441406,298.6423034667969,302.2554626464844,293.1499938964844,293.1499938964844,279.75,36664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122496604919434,1.0,0.0,0.0,3.8244435787200928,3.824469566345215,9.759550039234457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.1171875,0.0,1741.25390625,1895.4371337890625,0.0,2583.925537109375,0.944678783416748,1.0,0.0,3.0,1.0,0.0
18003540,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9589511156082152,0.3474419116973877,0.3125560581684112,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.95524799823761,0.3440170884132385,0.325571060180664,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9651246666908264,0.3541809022426605,0.247670292854309,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.913747787475586,0.3059563934803009,0.2897552251815796,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7959317564964294,0.2011071741580963,0.9062213897705078,284.8863220214844,284.95001220703125,297.54998779296875,295.6346435546875,297.4457702636719,297.3679504394531,284.891845703125,1.0,0.459232360124588,0.6440683007240295,0.6440683007240295,1.0,1.0,-2.499265193939209,1.0717649459838867,1.4275001287460327,0.4669435024261474,0.8536441922187805,0.8536441922187805,0.0,85.45840454101562,94.0,56238.6875,0.0,1250.894287109375,1.0,279.7572326660156,283.4774780273437,298.6576843261719,302.3303527832031,293.1499938964844,293.1499938964844,280.04998779296875,40711.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197362422943115,1.0,0.0,0.0,3.609175443649292,3.60920000076294,8.691791322235076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.91796875,0.0,1523.0784912109375,1895.4371337890625,0.0,2653.126220703125,0.9007734656333924,1.0,0.0,3.0,1.0,0.0
18003600,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9589511156082152,0.3474419116973877,0.3125560581684112,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.95524799823761,0.3440170884132385,0.325571060180664,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9651246666908264,0.3541809022426605,0.247670292854309,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.913747787475586,0.3059563934803009,0.2897552251815796,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7959317564964294,0.2011071741580963,0.9062213897705078,284.8863220214844,284.95001220703125,297.54998779296875,295.6346435546875,297.4457702636719,297.3679504394531,284.891845703125,1.0,0.459232360124588,0.6440683007240295,0.6440683007240295,1.0,1.0,-2.499265193939209,1.0717649459838867,1.4275001287460327,0.4669435024261474,0.8536441922187805,0.8536441922187805,0.0,85.45840454101562,94.0,56238.6875,0.0,1250.894287109375,1.0,279.7572326660156,283.4774780273437,298.6576843261719,302.3303527832031,293.1499938964844,293.1499938964844,280.04998779296875,40711.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197362422943115,1.0,0.0,0.0,3.609175443649292,3.60920000076294,8.691791322235076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.91796875,0.0,1523.0784912109375,1895.4371337890625,0.0,2653.126220703125,0.9007734656333924,1.0,0.0,3.0,1.0,0.0
18003660,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9679678678512572,0.3504958152770996,0.315016895532608,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9655550122261048,0.3481454849243164,0.3292537033557892,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9741661548614502,0.357666015625,0.2499138116836547,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.925039768218994,0.3099432587623596,0.2933361232280731,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8054690957069397,0.2043118774890899,0.9200671911239624,285.0447082519531,284.95001220703125,297.6065979003906,295.6686096191406,297.4743347167969,297.3753662109375,285.0436706542969,1.0,0.4639502763748169,0.6423016786575317,0.6423016786575317,1.0,1.0,-2.530275821685791,1.085057258605957,1.445218563079834,0.4726930260658264,0.9933932423591614,0.9933932423591614,0.0,85.14342498779297,112.0,56379.73046875,0.0,1287.549072265625,1.0,280.0430603027344,283.6253967285156,298.646484375,302.2416076660156,293.1499938964844,293.1499938964844,279.75,32481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110089302062988,1.0,0.0,0.0,3.76327919960022,3.763303518295288,9.44987675666198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.14453125,0.0,1635.7437744140625,1895.4371337890625,0.0,2572.487548828125,0.9282109141349792,1.0,0.0,3.0,1.0,0.0
18003720,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9679678678512572,0.3504958152770996,0.315016895532608,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9655550122261048,0.3481454849243164,0.3292537033557892,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9741661548614502,0.357666015625,0.2499138116836547,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.925039768218994,0.3099432587623596,0.2933361232280731,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8054690957069397,0.2043118774890899,0.9200671911239624,285.0447082519531,284.95001220703125,297.6065979003906,295.6686096191406,297.4743347167969,297.3753662109375,285.0436706542969,1.0,0.4639502763748169,0.6423016786575317,0.6423016786575317,1.0,1.0,-2.530275821685791,1.085057258605957,1.445218563079834,0.4726930260658264,0.9933932423591614,0.9933932423591614,0.0,85.14342498779297,112.0,56379.73046875,0.0,1287.549072265625,1.0,280.0430603027344,283.6253967285156,298.646484375,302.2416076660156,293.1499938964844,293.1499938964844,279.75,32481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110089302062988,1.0,0.0,0.0,3.76327919960022,3.763303518295288,9.44987675666198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.14453125,0.0,1635.7437744140625,1895.4371337890625,0.0,2572.487548828125,0.9282109141349792,1.0,0.0,3.0,1.0,0.0
18003780,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9418541193008424,0.3519900441169739,0.3170203566551208,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9405900239944458,0.3511316776275635,0.3326635360717773,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9494557976722716,0.3598529994487762,0.251910537481308,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9007931351661682,0.3128467500209808,0.2966507077217102,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7866357564926147,0.2066011577844619,0.9328374266624452,284.9123840332031,284.95001220703125,297.6670837402344,295.7056579589844,297.4980163574219,297.3714599609375,284.9160461425781,1.0,0.4735477268695831,0.6405349969863892,0.6405349969863892,1.0,1.0,-2.558518171310425,1.096973180770874,1.4615451097488403,0.4780046641826629,0.8997741341590881,0.8997741341590881,0.0,92.90797424316406,130.0,57798.02734375,0.0,1356.7303466796875,1.0,279.7563171386719,283.4725341796875,298.73699951171875,302.4928894042969,293.1499938964844,293.1499938964844,280.04998779296875,37521.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213587403297424,1.0,0.0,0.0,3.714505910873413,3.71453070640564,9.206517006532522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.984375,0.0,1617.7081298828125,1895.4371337890625,0.0,2668.16162109375,0.9208803176879884,1.0,0.0,3.0,1.0,0.0
18003840,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9418541193008424,0.3519900441169739,0.3170203566551208,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9405900239944458,0.3511316776275635,0.3326635360717773,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9494557976722716,0.3598529994487762,0.251910537481308,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9007931351661682,0.3128467500209808,0.2966507077217102,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7866357564926147,0.2066011577844619,0.9328374266624452,284.9123840332031,284.95001220703125,297.6670837402344,295.7056579589844,297.4980163574219,297.3714599609375,284.9160461425781,1.0,0.4735477268695831,0.6405349969863892,0.6405349969863892,1.0,1.0,-2.558518171310425,1.096973180770874,1.4615451097488403,0.4780046641826629,0.8997741341590881,0.8997741341590881,0.0,92.90797424316406,130.0,57798.02734375,0.0,1356.7303466796875,1.0,279.7563171386719,283.4725341796875,298.73699951171875,302.4928894042969,293.1499938964844,293.1499938964844,280.04998779296875,37521.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213587403297424,1.0,0.0,0.0,3.714505910873413,3.71453070640564,9.206517006532522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.984375,0.0,1617.7081298828125,1895.4371337890625,0.0,2668.16162109375,0.9208803176879884,1.0,0.0,3.0,1.0,0.0
18003900,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.922213852405548,0.3529824614524841,0.3178752660751343,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9216520190238952,0.3527082800865173,0.3342127501964569,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9302197098731996,0.3610828816890716,0.2527857422828674,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8848461508750916,0.3143499195575714,0.2981533408164978,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7730616331100464,0.2076962441205978,0.9384506940841676,285.0557556152344,284.95001220703125,297.69873046875,295.7252502441406,297.5106506347656,297.3697509765625,285.06268310546875,1.0,0.4793969690799713,0.6396516561508179,0.6396516561508179,1.0,1.0,-2.57100772857666,1.1021710634231567,1.468836545944214,0.4801937937736511,1.0,1.0,0.0,98.6825714111328,130.0,57345.24609375,0.0,1398.0477294921875,1.0,280.0039367675781,283.62518310546875,298.70220947265625,302.3201904296875,293.1499938964844,293.1499938964844,280.04998779296875,33332.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160863518714905,1.0,0.0,0.0,3.775158405303955,3.7751832008361816,9.50963055856846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.9306640625,0.0,1656.277587890625,1895.4371337890625,0.0,2619.35107421875,0.9331846237182616,1.0,0.0,3.0,1.0,0.0
18003960,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9045997262001038,0.3542002439498901,0.3191298246383667,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9045732021331788,0.3544411659240722,0.336031049489975,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.912103533744812,0.3625063300132751,0.2539061903953552,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8700846433639526,0.3159863352775574,0.2998891174793243,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7605693936347961,0.208861231803894,0.944682776927948,285.0762023925781,284.95001220703125,297.731201171875,295.7455139160156,297.5245361328125,297.3696594238281,285.0771484375,1.0,0.4858367145061493,0.6386493444442749,0.6386493444442749,1.0,1.0,-2.585620403289795,1.1082656383514404,1.4773547649383545,0.4827913045883178,1.0,1.0,0.0,104.99813079833984,148.0,57713.16015625,0.0,1444.9344482421875,1.0,280.0433959960937,283.6344909667969,298.73297119140625,302.4152526855469,293.1499938964844,293.1499938964844,279.75,33229.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150913715362549,1.0,0.0,0.0,3.840059995651245,3.84008526802063,9.83941504273389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.927734375,0.0,1733.2716064453125,1895.4371337890625,0.0,2610.15625,0.945952832698822,1.0,0.0,3.0,1.0,0.0
18004020,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8716564774513245,0.3552507162094116,0.3209858536720276,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8727099895477295,0.3569274246692657,0.3392277657985687,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8788084983825684,0.3642129004001617,0.2557598948478699,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8410544395446777,0.3183579742908478,0.3029574453830719,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7360650897026062,0.2104954421520233,0.9556942582130432,284.9169921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5483703613281,297.3608093261719,284.9193725585937,1.0,0.4996012449264526,0.6366447806358337,0.6366447806358337,1.0,1.0,-2.6108503341674805,1.1185139417648315,1.4923362731933594,0.4872198700904846,0.9385332465171814,0.9385332465171814,0.0,120.06993103027344,166.0,59326.9921875,0.0,1545.61865234375,1.0,279.7556457519531,283.4493408203125,298.8222045898437,302.6748962402344,293.1499938964844,293.1499938964844,279.45001220703125,36537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256897926330566,1.0,0.0,0.0,3.836994886398315,3.8370208740234375,9.823713753576158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.4501953125,0.0,1755.556396484375,1895.4371337890625,0.0,2708.359619140625,0.9474427700042723,1.0,0.0,3.0,1.0,0.0
18004080,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8716564774513245,0.3552507162094116,0.3209858536720276,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8727099895477295,0.3569274246692657,0.3392277657985687,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8788084983825684,0.3642129004001617,0.2557598948478699,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8410544395446777,0.3183579742908478,0.3029574453830719,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7360650897026062,0.2104954421520233,0.9556942582130432,284.9169921875,284.95001220703125,297.7987060546875,295.7879638671875,297.5483703613281,297.3608093261719,284.9193725585937,1.0,0.4996012449264526,0.6366447806358337,0.6366447806358337,1.0,1.0,-2.6108503341674805,1.1185139417648315,1.4923362731933594,0.4872198700904846,0.9385332465171814,0.9385332465171814,0.0,120.06993103027344,166.0,59326.9921875,0.0,1545.61865234375,1.0,279.7556457519531,283.4493408203125,298.8222045898437,302.6748962402344,293.1499938964844,293.1499938964844,279.45001220703125,36537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256897926330566,1.0,0.0,0.0,3.836994886398315,3.8370208740234375,9.823713753576158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.4501953125,0.0,1755.556396484375,1895.4371337890625,0.0,2708.359619140625,0.9474427700042723,1.0,0.0,3.0,1.0,0.0
18004140,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8425168395042419,0.3557725548744201,0.3220394253730774,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8445602655410767,0.35886350274086,0.3417213559150696,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8494904041290283,0.3653383255004883,0.2570286989212036,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8153185248374939,0.3201925754547119,0.3053647875785827,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7136713266372681,0.2115967720746994,0.9639893174171448,284.8879089355469,284.95001220703125,297.8692626953125,295.8327331542969,297.5709228515625,297.34747314453125,284.8924560546875,1.0,0.5136533379554749,0.6346401572227478,0.6346401572227478,1.0,1.0,-2.629502534866333,1.1256630420684814,1.5038396120071411,0.490087628364563,0.8595629930496216,0.8595629930496216,0.0,137.29568481445312,154.0,60018.35546875,0.0,1648.5277099609375,1.0,279.4571228027344,283.40167236328125,298.8500671386719,302.7602844238281,293.1499938964844,293.1499938964844,279.75,40405.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318660855293274,1.0,0.0,0.0,3.633446216583252,3.63347101211548,8.809084306449222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8427734375,0.0,1547.6446533203125,1895.4371337890625,0.0,2765.823974609375,0.905809998512268,1.0,0.0,3.0,1.0,0.0
18004200,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8425168395042419,0.3557725548744201,0.3220394253730774,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8445602655410767,0.35886350274086,0.3417213559150696,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8494904041290283,0.3653383255004883,0.2570286989212036,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8153185248374939,0.3201925754547119,0.3053647875785827,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7136713266372681,0.2115967720746994,0.9639893174171448,284.8879089355469,284.95001220703125,297.8692626953125,295.8327331542969,297.5709228515625,297.34747314453125,284.8924560546875,1.0,0.5136533379554749,0.6346401572227478,0.6346401572227478,1.0,1.0,-2.629502534866333,1.1256630420684814,1.5038396120071411,0.490087628364563,0.8595629930496216,0.8595629930496216,0.0,137.29568481445312,154.0,60018.35546875,0.0,1648.5277099609375,1.0,279.4571228027344,283.40167236328125,298.8500671386719,302.7602844238281,293.1499938964844,293.1499938964844,279.75,40405.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318660855293274,1.0,0.0,0.0,3.633446216583252,3.63347101211548,8.809084306449222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8427734375,0.0,1547.6446533203125,1895.4371337890625,0.0,2765.823974609375,0.905809998512268,1.0,0.0,3.0,1.0,0.0
18004260,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8371534943580627,0.3577722907066345,0.3236868679523468,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8398789167404175,0.361779510974884,0.3444029092788696,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8442261815071106,0.3676530420780182,0.2585599422454834,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8107991814613342,0.3228896856307983,0.307866632938385,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7094234824180603,0.2132326364517212,0.9714385271072388,285.0313415527344,284.95001220703125,297.9426574707031,295.87957763671875,297.60028076171875,297.343994140625,285.0306091308594,1.0,0.5187720060348511,0.6326307058334351,0.6326307058334351,1.0,1.0,-2.6485042572021484,1.1329272985458374,1.515576958656311,0.4930016994476318,0.98596853017807,0.98596853017807,0.0,142.50634765625,142.0,59933.51171875,0.0,1699.11962890625,1.0,279.7425537109375,283.5420837402344,298.8553771972656,302.6769714355469,293.1499938964844,293.1499938964844,279.45001220703125,32935.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228991627693176,1.0,0.0,0.0,3.771144151687622,3.7711687088012695,9.489417607255746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.2490234375,0.0,1648.477783203125,1895.4371337890625,0.0,2682.448974609375,0.9305188059806824,1.0,0.0,3.0,1.0,0.0
18004320,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8371534943580627,0.3577722907066345,0.3236868679523468,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8398789167404175,0.361779510974884,0.3444029092788696,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8442261815071106,0.3676530420780182,0.2585599422454834,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8107991814613342,0.3228896856307983,0.307866632938385,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7094234824180603,0.2132326364517212,0.9714385271072388,285.0313415527344,284.95001220703125,297.9426574707031,295.87957763671875,297.60028076171875,297.343994140625,285.0306091308594,1.0,0.5187720060348511,0.6326307058334351,0.6326307058334351,1.0,1.0,-2.6485042572021484,1.1329272985458374,1.515576958656311,0.4930016994476318,0.98596853017807,0.98596853017807,0.0,142.50634765625,142.0,59933.51171875,0.0,1699.11962890625,1.0,279.7425537109375,283.5420837402344,298.8553771972656,302.6769714355469,293.1499938964844,293.1499938964844,279.45001220703125,32935.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228991627693176,1.0,0.0,0.0,3.771144151687622,3.7711687088012695,9.489417607255746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.2490234375,0.0,1648.477783203125,1895.4371337890625,0.0,2682.448974609375,0.9305188059806824,1.0,0.0,3.0,1.0,0.0
18004380,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8415184020996094,0.3587164580821991,0.3247405290603637,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8451460599899292,0.3640134930610657,0.3466359376907348,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8490357995033264,0.3691469430923462,0.2597251236438751,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8160395622253418,0.3249762058258056,0.309941828250885,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7140360474586487,0.2144736647605896,0.977238118648529,284.90771484375,284.95001220703125,298.0185852050781,295.9282531738281,297.6275939941406,297.3352966308594,284.91094970703125,1.0,0.5192102193832397,0.6306211948394775,0.6306211948394775,1.0,1.0,-2.6633288860321045,1.1381816864013672,1.5251473188400269,0.4950985610485077,0.8904423117637634,0.8904423117637634,0.0,140.76792907714844,130.0,61056.02734375,0.0,1712.6995849609375,1.0,279.45660400390625,283.40093994140625,298.9493103027344,302.9154357910156,293.1499938964844,293.1499938964844,279.75,38039.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310189843177795,1.0,0.0,0.0,3.6972460746765137,3.6972711086273193,9.121159223468568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.625,0.0,1601.824951171875,1895.4371337890625,0.0,2757.93310546875,0.9175838828086852,1.0,0.0,3.0,1.0,0.0
