time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8415184020996094,0.3587164580821991,0.3247405290603637,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8451460599899292,0.3640134930610657,0.3466359376907348,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8490357995033264,0.3691469430923462,0.2597251236438751,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8160395622253418,0.3249762058258056,0.309941828250885,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7140360474586487,0.2144736647605896,0.977238118648529,284.90771484375,284.95001220703125,298.0185852050781,295.9282531738281,297.6275939941406,297.3352966308594,284.91094970703125,1.0,0.5192102193832397,0.6306211948394775,0.6306211948394775,1.0,1.0,-2.6633288860321045,1.1381816864013672,1.5251473188400269,0.4950985610485077,0.8904423117637634,0.8904423117637634,0.0,140.76792907714844,130.0,61056.02734375,0.0,1712.6995849609375,1.0,279.45660400390625,283.40093994140625,298.9493103027344,302.9154357910156,293.1499938964844,293.1499938964844,279.75,38039.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310189843177795,1.0,0.0,0.0,3.6972460746765137,3.6972711086273193,9.121159223468568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.625,0.0,1601.824951171875,1895.4371337890625,0.0,2757.93310546875,0.9175838828086852,1.0,0.0,3.0,1.0,0.0
18004500,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8462022542953491,0.3595897555351257,0.3251521587371826,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8503165245056152,0.3653681576251983,0.3476169407367706,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8540024757385254,0.3701823949813843,0.2602021992206573,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.820970356464386,0.3262273371219635,0.3108460009098053,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7183361053466797,0.2152190804481506,0.9795351028442384,285.0442810058594,284.95001220703125,298.05743408203125,295.9532165527344,297.6429443359375,297.333251953125,285.0497436523437,1.0,0.5182187557220459,0.6296164393424988,0.6296164393424988,1.0,1.0,-2.669420003890991,1.14019775390625,1.5292221307754517,0.4957420527935028,0.9890787601470948,0.9890787601470948,0.0,138.22837829589844,130.0,60505.109375,0.0,1710.0111083984375,1.0,279.7034606933594,283.5478210449219,298.9228210449219,302.7416381835937,293.1499938964844,293.1499938964844,279.75,33629.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251521587371826,1.0,0.0,0.0,3.753738403320313,3.75376296043396,9.40202255605982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.9560546875,0.0,1633.4337158203125,1895.4371337890625,0.0,2703.364990234375,0.9286848902702332,1.0,0.0,3.0,1.0,0.0
18004560,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8534629940986633,0.3607011139392853,0.3259457945823669,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8580018281936646,0.3669084012508392,0.3488602042198181,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8615469932556152,0.3714305758476257,0.2609138190746307,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.828090250492096,0.3276482224464416,0.3119813501834869,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7244836091995239,0.2160971611738205,0.9825330972671508,285.0478515625,284.95001220703125,298.0968017578125,295.978515625,297.6597595214844,297.3333740234375,285.04736328125,1.0,0.5167948603630066,0.6286622881889343,0.6286622881889343,1.0,1.0,-2.67768931388855,1.143250584602356,1.5344388484954834,0.4969151020050049,1.0,1.0,0.0,134.58450317382812,118.0,60847.52734375,0.0,1705.4326171875,1.0,279.7430419921875,283.542236328125,298.96014404296875,302.8422546386719,293.1499938964844,293.1499938964844,279.45001220703125,33026.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236616253852844,1.0,0.0,0.0,3.8284101486206055,3.8284354209899902,9.779805623111315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.369140625,0.0,1717.5325927734375,1895.4371337890625,0.0,2689.52490234375,0.9431858658790588,1.0,0.0,3.0,1.0,0.0
18004620,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8706740140914917,0.3616567254066467,0.3267910182476043,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8763633966445923,0.3691150546073913,0.3508324921131134,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8795193433761597,0.3728870451450348,0.2618821561336517,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8447549343109131,0.3297013640403747,0.3137890696525574,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7385956048965454,0.2173191905021667,0.987104058265686,284.9032897949219,284.95001220703125,298.1770324707031,296.0300598144531,297.6893920898437,297.32574462890625,284.90576171875,1.0,0.5127308368682861,0.6267539262771606,0.6267539262771606,1.0,1.0,-2.689915180206299,1.1473143100738523,1.5426007509231567,0.4983901083469391,0.9125712513923644,0.9125712513923644,0.0,126.29244995117188,106.0,62092.375,0.0,1685.26416015625,1.0,279.45672607421875,283.3785705566406,299.0530090332031,303.0863647460937,293.1499938964844,293.1499938964844,279.1499938964844,37549.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320741653442383,1.0,0.0,0.0,3.782045364379883,3.782071113586426,9.54435904532147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.466796875,0.0,1697.1085205078125,1895.4371337890625,0.0,2767.762451171875,0.9359301328659058,1.0,0.0,3.0,1.0,0.0
18004680,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8706740140914917,0.3616567254066467,0.3267910182476043,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8763633966445923,0.3691150546073913,0.3508324921131134,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8795193433761597,0.3728870451450348,0.2618821561336517,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8447549343109131,0.3297013640403747,0.3137890696525574,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7385956048965454,0.2173191905021667,0.987104058265686,284.9032897949219,284.95001220703125,298.1770324707031,296.0300598144531,297.6893920898437,297.32574462890625,284.90576171875,1.0,0.5127308368682861,0.6267539262771606,0.6267539262771606,1.0,1.0,-2.689915180206299,1.1473143100738523,1.5426007509231567,0.4983901083469391,0.9125712513923644,0.9125712513923644,0.0,126.29244995117188,106.0,62092.375,0.0,1685.26416015625,1.0,279.45672607421875,283.3785705566406,299.0530090332031,303.0863647460937,293.1499938964844,293.1499938964844,279.1499938964844,37549.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320741653442383,1.0,0.0,0.0,3.782045364379883,3.782071113586426,9.54435904532147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.466796875,0.0,1697.1085205078125,1895.4371337890625,0.0,2767.762451171875,0.9359301328659058,1.0,0.0,3.0,1.0,0.0
18004740,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.892652153968811,0.3624708354473114,0.3270581662654876,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8996061682701111,0.3711040616035461,0.3522756695747375,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9022324085235596,0.3741103112697601,0.2624062597751617,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8661061525344849,0.3315363526344299,0.315098375082016,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7564536929130554,0.2183280736207962,0.9897580146789552,284.894287109375,284.95001220703125,298.2590026855469,296.0827331542969,297.7189025878906,297.3167724609375,284.8970642089844,1.0,0.5073584914207458,0.6248455047607422,0.6248455047607422,1.0,1.0,-2.697364330291748,1.1491615772247314,1.5482027530670166,0.4985996186733246,0.8454319834709167,0.8454319834709167,0.0,116.91412353515624,94.0,62490.37890625,0.0,1652.9864501953125,1.0,279.1577453613281,283.350830078125,299.0888366699219,303.1591186523437,293.1499938964844,293.1499938964844,279.45001220703125,40440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358436822891235,1.0,0.0,0.0,3.560746669769287,3.5607705116271973,8.460099252260989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.650390625,0.0,1468.5316162109375,1895.4371337890625,0.0,2802.90869140625,0.8898711204528809,1.0,0.0,3.0,1.0,0.0
18004800,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.892652153968811,0.3624708354473114,0.3270581662654876,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8996061682701111,0.3711040616035461,0.3522756695747375,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9022324085235596,0.3741103112697601,0.2624062597751617,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8661061525344849,0.3315363526344299,0.315098375082016,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7564536929130554,0.2183280736207962,0.9897580146789552,284.894287109375,284.95001220703125,298.2590026855469,296.0827331542969,297.7189025878906,297.3167724609375,284.8970642089844,1.0,0.5073584914207458,0.6248455047607422,0.6248455047607422,1.0,1.0,-2.697364330291748,1.1491615772247314,1.5482027530670166,0.4985996186733246,0.8454319834709167,0.8454319834709167,0.0,116.91412353515624,94.0,62490.37890625,0.0,1652.9864501953125,1.0,279.1577453613281,283.350830078125,299.0888366699219,303.1591186523437,293.1499938964844,293.1499938964844,279.45001220703125,40440.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358436822891235,1.0,0.0,0.0,3.560746669769287,3.5607705116271973,8.460099252260989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.650390625,0.0,1468.5316162109375,1895.4371337890625,0.0,2802.90869140625,0.8898711204528809,1.0,0.0,3.0,1.0,0.0
18004860,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.928743064403534,0.3647126257419586,0.3283575475215912,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9376736283302308,0.3740980327129364,0.3544145226478576,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9401150345802308,0.3765089809894562,0.2635494768619537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8992347121238708,0.3342718183994293,0.3170157074928283,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7845533490180969,0.2199626415967941,0.9941853880882264,285.01904296875,284.95001220703125,298.3424377441406,296.1361999511719,297.7548828125,297.3179931640625,285.0174865722656,1.0,0.5015622973442078,0.622995913028717,0.622995913028717,1.0,1.0,-2.710490226745605,1.1536781787872314,1.5568119287490845,0.4999253451824188,0.956423282623291,0.956423282623291,0.0,105.74498748779295,82.0,62366.0078125,0.0,1620.402099609375,1.0,279.4425964355469,283.4760131835937,299.1076354980469,303.0853576660156,293.1499938964844,293.1499938964844,279.1499938964844,33038.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262646794319153,1.0,0.0,0.0,3.6972787380218506,3.6973025798797607,9.121319521909754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.921875,0.0,1563.959228515625,1895.4371337890625,0.0,2713.70166015625,0.9135855436325072,1.0,0.0,3.0,1.0,0.0
18004920,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.928743064403534,0.3647126257419586,0.3283575475215912,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9376736283302308,0.3740980327129364,0.3544145226478576,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9401150345802308,0.3765089809894562,0.2635494768619537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8992347121238708,0.3342718183994293,0.3170157074928283,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7845533490180969,0.2199626415967941,0.9941853880882264,285.01904296875,284.95001220703125,298.3424377441406,296.1361999511719,297.7548828125,297.3179931640625,285.0174865722656,1.0,0.5015622973442078,0.622995913028717,0.622995913028717,1.0,1.0,-2.710490226745605,1.1536781787872314,1.5568119287490845,0.4999253451824188,0.956423282623291,0.956423282623291,0.0,105.74498748779295,82.0,62366.0078125,0.0,1620.402099609375,1.0,279.4425964355469,283.4760131835937,299.1076354980469,303.0853576660156,293.1499938964844,293.1499938964844,279.1499938964844,33038.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262646794319153,1.0,0.0,0.0,3.6972787380218506,3.6973025798797607,9.121319521909754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.921875,0.0,1563.959228515625,1895.4371337890625,0.0,2713.70166015625,0.9135855436325072,1.0,0.0,3.0,1.0,0.0
18004980,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9745365977287292,0.3658635020256042,0.3292341828346252,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9826064705848694,0.3763779401779175,0.3563138246536255,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9839925169944764,0.3780445456504822,0.2644648551940918,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.946601629257202,0.3363646268844604,0.3187224864959717,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8208348155021667,0.221187487244606,0.9981480836868286,284.9158020019531,284.95001220703125,298.4270935058594,296.19024658203125,297.7875061035156,297.31268310546875,284.9185485839844,1.0,0.4954688251018524,0.6211462616920471,0.6211462616920471,1.0,1.0,-2.7217485904693604,1.1572810411453247,1.5644675493240356,0.5009044408798218,0.8718588948249817,0.8718588948249817,0.0,94.5696792602539,100.0,63339.2734375,0.0,1584.7728271484375,1.0,279.1572570800781,283.3563232421875,299.2053527832031,303.3193054199219,293.1499938964844,293.1499938964844,279.45001220703125,38125.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833134651184082,1.0,0.0,0.0,3.6038215160369873,3.603845596313477,8.666023063597095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.384765625,0.0,1498.0968017578125,1895.4371337890625,0.0,2777.645263671875,0.8970743417739868,1.0,0.0,3.0,1.0,0.0
18005040,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9745365977287292,0.3658635020256042,0.3292341828346252,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9826064705848694,0.3763779401779175,0.3563138246536255,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9839925169944764,0.3780445456504822,0.2644648551940918,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.946601629257202,0.3363646268844604,0.3187224864959717,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8208348155021667,0.221187487244606,0.9981480836868286,284.9158020019531,284.95001220703125,298.4270935058594,296.19024658203125,297.7875061035156,297.31268310546875,284.9185485839844,1.0,0.4954688251018524,0.6211462616920471,0.6211462616920471,1.0,1.0,-2.7217485904693604,1.1572810411453247,1.5644675493240356,0.5009044408798218,0.8718588948249817,0.8718588948249817,0.0,94.5696792602539,100.0,63339.2734375,0.0,1584.7728271484375,1.0,279.1572570800781,283.3563232421875,299.2053527832031,303.3193054199219,293.1499938964844,293.1499938964844,279.45001220703125,38125.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833134651184082,1.0,0.0,0.0,3.6038215160369873,3.603845596313477,8.666023063597095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.384765625,0.0,1498.0968017578125,1895.4371337890625,0.0,2777.645263671875,0.8970743417739868,1.0,0.0,3.0,1.0,0.0
18005100,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9806128740310668,0.3668259084224701,0.3298002779483795,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9886046051979064,0.3777568638324737,0.357384979724884,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9896551966667176,0.3790944516658783,0.2650060355663299,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.954201877117157,0.3376177251338959,0.3196952641010284,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8262863159179688,0.2219205200672149,1.0006976127624512,285.0424194335937,284.95001220703125,298.46978759765625,296.2174072265625,297.8051452636719,297.3120422363281,285.0467224121094,1.0,0.4961996078491211,0.6202214956283569,0.6202214956283569,1.0,1.0,-2.7285916805267334,1.1596578359603882,1.5689338445663452,0.5014855265617371,0.9650158286094666,0.9650158286094666,0.0,93.4169692993164,100.0,62878.69921875,0.0,1589.206787109375,1.0,279.4013671875,283.49169921875,299.1853332519531,303.15399169921875,293.1499938964844,293.1499938964844,279.45001220703125,33407.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273105025291443,1.0,0.0,0.0,3.668036460876465,3.668060302734375,8.977606853477482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.9267578125,0.0,1533.8367919921875,1895.4371337890625,0.0,2723.42333984375,0.909339725971222,1.0,0.0,3.0,1.0,0.0
18005160,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.978556215763092,0.3679402470588684,0.3308098912239074,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9869500994682312,0.3792540729045868,0.3588050305843353,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9877938032150269,0.3802778422832489,0.2658368051052093,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9521094560623168,0.338976502418518,0.320988267660141,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8246464729309082,0.22272989153862,1.0043998956680298,285.0355529785156,284.95001220703125,298.5126953125,296.24462890625,297.8236389160156,297.3127746582031,285.0338439941406,1.0,0.4985229671001434,0.619255781173706,0.619255781173706,1.0,1.0,-2.7385120391845703,1.1634013652801514,1.5751105546951294,0.5027610063552856,0.9914857149124146,0.9914857149124146,0.0,94.58289337158205,120.0,63341.26953125,0.0,1608.90283203125,1.0,279.4428100585937,283.4750366210937,299.22637939453125,303.265380859375,293.1499938964844,293.1499938964844,279.1499938964844,32352.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259496092796326,1.0,0.0,0.0,3.7568299770355225,3.756854295730591,9.417515229870332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.4228515625,0.0,1627.2142333984375,1895.4371337890625,0.0,2710.77392578125,0.92670476436615,1.0,0.0,3.0,1.0,0.0
18005220,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.948767364025116,0.3687915205955505,0.3322116136550903,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9598473906517028,0.3812780082225799,0.3612864911556244,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9602293372154236,0.3815063834190368,0.2671492993831634,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9203912019729614,0.3408026695251465,0.3232670128345489,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8011378049850464,0.2236991375684738,1.011128544807434,284.9090881347656,284.95001220703125,298.59893798828125,296.2991027832031,297.855712890625,297.3055114746094,284.9120788574219,1.0,0.5069623589515686,0.6173244118690491,0.6173244118690491,1.0,1.0,-2.755590438842773,1.1695514917373655,1.5860388278961182,0.5048076510429382,0.8949615955352783,0.8949615955352783,0.0,103.33316040039062,140.0,64583.22265625,0.0,1674.7955322265625,1.0,279.1566772460937,283.32965087890625,299.32098388671875,303.5144348144531,293.1499938964844,293.1499938964844,279.45001220703125,37599.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340876698493958,1.0,0.0,0.0,3.6969826221466064,3.697007417678833,9.11985921447922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.6865234375,0.0,1598.1949462890625,1895.4371337890625,0.0,2786.530029296875,0.9171854853630066,1.0,0.0,3.0,1.0,0.0
18005280,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.948767364025116,0.3687915205955505,0.3322116136550903,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9598473906517028,0.3812780082225799,0.3612864911556244,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9602293372154236,0.3815063834190368,0.2671492993831634,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9203912019729614,0.3408026695251465,0.3232670128345489,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8011378049850464,0.2236991375684738,1.011128544807434,284.9090881347656,284.95001220703125,298.59893798828125,296.2991027832031,297.855712890625,297.3055114746094,284.9120788574219,1.0,0.5069623589515686,0.6173244118690491,0.6173244118690491,1.0,1.0,-2.755590438842773,1.1695514917373655,1.5860388278961182,0.5048076510429382,0.8949615955352783,0.8949615955352783,0.0,103.33316040039062,140.0,64583.22265625,0.0,1674.7955322265625,1.0,279.1566772460937,283.32965087890625,299.32098388671875,303.5144348144531,293.1499938964844,293.1499938964844,279.45001220703125,37599.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340876698493958,1.0,0.0,0.0,3.6969826221466064,3.697007417678833,9.11985921447922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.6865234375,0.0,1598.1949462890625,1895.4371337890625,0.0,2786.530029296875,0.9171854853630066,1.0,0.0,3.0,1.0,0.0
18005340,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9080676436424256,0.3705876469612121,0.3339881300926208,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9199383854866028,0.3838871121406555,0.3640209138393402,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9196800589561462,0.3834355175495147,0.2686692774295807,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8843352198600769,0.3431242108345032,0.3257585763931274,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7708457112312317,0.2249157726764679,1.0183671712875366,285.04754638671875,284.95001220703125,298.6855773925781,296.3534240722656,297.89111328125,297.3036804199219,285.0472717285156,1.0,0.5184535980224609,0.6153930425643921,0.6153930425643921,1.0,1.0,-2.7745280265808105,1.176538348197937,1.597989559173584,0.5070620775222778,1.0,1.0,0.0,116.64764404296876,160.0,64475.90234375,0.0,1765.87646484375,1.0,279.4432983398437,283.4686889648437,299.33837890625,303.45318603515625,293.1499938964844,293.1499938964844,279.1499938964844,33026.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275370597839355,1.0,0.0,0.0,3.8286097049713135,3.828634977340698,9.780825394045678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5634765625,0.0,1717.7672119140625,1895.4371337890625,0.0,2725.530029296875,0.9431623816490172,1.0,0.0,3.0,1.0,0.0
18005400,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9080676436424256,0.3705876469612121,0.3339881300926208,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9199383854866028,0.3838871121406555,0.3640209138393402,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9196800589561462,0.3834355175495147,0.2686692774295807,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8843352198600769,0.3431242108345032,0.3257585763931274,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7708457112312317,0.2249157726764679,1.0183671712875366,285.04754638671875,284.95001220703125,298.6855773925781,296.3534240722656,297.89111328125,297.3036804199219,285.0472717285156,1.0,0.5184535980224609,0.6153930425643921,0.6153930425643921,1.0,1.0,-2.7745280265808105,1.176538348197937,1.597989559173584,0.5070620775222778,1.0,1.0,0.0,116.64764404296876,160.0,64475.90234375,0.0,1765.87646484375,1.0,279.4432983398437,283.4686889648437,299.33837890625,303.45318603515625,293.1499938964844,293.1499938964844,279.1499938964844,33026.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275370597839355,1.0,0.0,0.0,3.8286097049713135,3.828634977340698,9.780825394045678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5634765625,0.0,1717.7672119140625,1895.4371337890625,0.0,2725.530029296875,0.9431623816490172,1.0,0.0,3.0,1.0,0.0
18005460,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.872857391834259,0.3712417781352997,0.3355197310447693,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8838789463043213,0.3856977820396423,0.366619735956192,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8830666542053223,0.3844324946403503,0.2700558304786682,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8517648577690125,0.3447093069553375,0.3281270861625671,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7429994940757751,0.2255933284759521,1.0252728462219238,284.9088134765625,284.95001220703125,298.7723693847656,296.4073486328125,297.92236328125,297.29510498046875,284.9109802246094,1.0,0.5316370725631714,0.6132351160049438,0.6132351160049438,1.0,1.0,-2.792315721511841,1.1827070713043213,1.609608769416809,0.5090271830558777,0.91977196931839,0.91977196931839,0.0,133.2852783203125,180.0,65876.3046875,0.0,1872.188720703125,1.0,279.1568908691406,283.3069763183594,299.42999267578125,303.7071228027344,293.1499938964844,293.1499938964844,278.8500061035156,37216.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357183337211609,1.0,0.0,0.0,3.7926876544952393,3.7927134037017822,9.5981476988527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.9912109375,0.0,1707.245849609375,1895.4371337890625,0.0,2801.73876953125,0.9380274415016174,1.0,0.0,3.0,1.0,0.0
18005520,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.872857391834259,0.3712417781352997,0.3355197310447693,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8838789463043213,0.3856977820396423,0.366619735956192,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8830666542053223,0.3844324946403503,0.2700558304786682,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8517648577690125,0.3447093069553375,0.3281270861625671,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7429994940757751,0.2255933284759521,1.0252728462219238,284.9088134765625,284.95001220703125,298.7723693847656,296.4073486328125,297.92236328125,297.29510498046875,284.9109802246094,1.0,0.5316370725631714,0.6132351160049438,0.6132351160049438,1.0,1.0,-2.792315721511841,1.1827070713043213,1.609608769416809,0.5090271830558777,0.91977196931839,0.91977196931839,0.0,133.2852783203125,180.0,65876.3046875,0.0,1872.188720703125,1.0,279.1568908691406,283.3069763183594,299.42999267578125,303.7071228027344,293.1499938964844,293.1499938964844,278.8500061035156,37216.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357183337211609,1.0,0.0,0.0,3.7926876544952393,3.7927134037017822,9.5981476988527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.9912109375,0.0,1707.245849609375,1895.4371337890625,0.0,2801.73876953125,0.9380274415016174,1.0,0.0,3.0,1.0,0.0
18005580,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8429728746414185,0.3716287910938263,0.3364762365818023,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8538229465484619,0.3872086405754089,0.3687317371368408,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8524814248085022,0.3851078152656555,0.2710273861885071,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8244682550430298,0.3459855914115906,0.330031007528305,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7193207144737244,0.2259478271007537,1.0303393602371216,284.8981018066406,284.95001220703125,298.8590087890625,296.46063232421875,297.9521789550781,297.28436279296875,284.90057373046875,1.0,0.5453132390975952,0.6110771298408508,0.6110771298408508,1.0,1.0,-2.805551290512085,1.1867352724075315,1.6188161373138428,0.5098649859428406,0.8550163507461548,0.8550163507461548,0.0,152.0654296875,183.0,66424.4765625,0.0,1982.773193359375,1.0,278.85760498046875,283.2732849121094,299.4678649902344,303.7929077148437,293.1499938964844,293.1499938964844,279.1499938964844,39923.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395569324493408,1.0,0.0,0.0,3.5942513942718506,3.594275712966919,8.620058338237868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.7236328125,0.0,1500.9351806640625,1895.4371337890625,0.0,2837.57568359375,0.8967575430870056,1.0,0.0,3.0,1.0,0.0
18005640,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8429728746414185,0.3716287910938263,0.3364762365818023,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8538229465484619,0.3872086405754089,0.3687317371368408,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8524814248085022,0.3851078152656555,0.2710273861885071,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8244682550430298,0.3459855914115906,0.330031007528305,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7193207144737244,0.2259478271007537,1.0303393602371216,284.8981018066406,284.95001220703125,298.8590087890625,296.46063232421875,297.9521789550781,297.28436279296875,284.90057373046875,1.0,0.5453132390975952,0.6110771298408508,0.6110771298408508,1.0,1.0,-2.805551290512085,1.1867352724075315,1.6188161373138428,0.5098649859428406,0.8550163507461548,0.8550163507461548,0.0,152.0654296875,183.0,66424.4765625,0.0,1982.773193359375,1.0,278.85760498046875,283.2732849121094,299.4678649902344,303.7929077148437,293.1499938964844,293.1499938964844,279.1499938964844,39923.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395569324493408,1.0,0.0,0.0,3.5942513942718506,3.594275712966919,8.620058338237868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.7236328125,0.0,1500.9351806640625,1895.4371337890625,0.0,2837.57568359375,0.8967575430870056,1.0,0.0,3.0,1.0,0.0
18005700,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8347086906433105,0.3724539577960968,0.3371961116790771,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8455366492271423,0.3883874714374542,0.3699038922786712,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8439797163009644,0.3859440386295318,0.271632045507431,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8166657090187073,0.3469970822334289,0.3310665190219879,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7120974659919739,0.226358413696289,1.0328396558761597,285.029296875,284.95001220703125,298.9021911621094,296.4869384765625,297.96942138671875,297.283203125,285.0330505371094,1.0,0.5501537322998047,0.6099981665611267,0.6099981665611267,1.0,1.0,-2.812800168991089,1.1890233755111694,1.6237767934799194,0.5103824138641357,0.9461952447891236,0.9461952447891236,0.0,158.8003692626953,183.0,65927.6484375,0.0,2026.7430419921875,1.0,279.1009216308594,283.4130859375,299.4476928710937,303.6158142089844,293.1499938964844,293.1499938964844,279.1499938964844,34267.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329986929893494,1.0,0.0,0.0,3.648900032043457,3.648923873901367,8.884177873369481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.5693359375,0.0,1518.987548828125,1895.4371337890625,0.0,2776.377685546875,0.9059314131736756,1.0,0.0,3.0,1.0,0.0
18005760,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.829522430896759,0.3734250366687774,0.3382292687892914,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8403725028038025,0.3896910846233368,0.3712953329086303,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8386276364326477,0.3869201242923736,0.2724323272705078,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8116017580032349,0.3481246829032898,0.3322934508323669,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7071738243103027,0.2268666476011276,1.0358856916427612,285.0210266113281,284.95001220703125,298.9452209472656,296.51300048828125,297.9875183105469,297.2836303710937,285.019775390625,1.0,0.5543595552444458,0.6089237928390503,0.6089237928390503,1.0,1.0,-2.821812629699707,1.1921106576919556,1.6297019720077517,0.5112816095352173,0.9668405055999756,0.9668405055999756,0.0,163.87290954589844,171.0,66339.984375,0.0,2065.828857421875,1.0,279.1426086425781,283.397216796875,299.4893798828125,303.7254638671875,293.1499938964844,293.1499938964844,278.8500061035156,33039.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312007784843445,1.0,0.0,0.0,3.728293180465698,3.728317499160767,9.274988883589684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.357421875,0.0,1599.4041748046875,1895.4371337890625,0.0,2759.626708984375,0.920731484889984,1.0,0.0,3.0,1.0,0.0
18005820,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8281732797622681,0.3741528391838074,0.3392150700092315,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8395847082138062,0.3914447128772735,0.3732212781906128,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8373380899429321,0.3878543972969055,0.2733184099197387,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8107531666755676,0.3495931923389435,0.333941251039505,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7059124708175659,0.2273632586002349,1.039072871208191,284.9146728515625,284.95001220703125,299.03076171875,296.56427001953125,298.01861572265625,297.27655029296875,284.9170227050781,1.0,0.5564820170402527,0.6067749857902527,0.6067749857902527,1.0,1.0,-2.832202196121216,1.1947076320648191,1.637494683265686,0.5116564631462097,0.8804970383644104,0.8804970383644104,0.0,166.0400390625,159.0,67324.8203125,0.0,2093.400390625,1.0,278.8570251464844,283.2724304199219,299.5790710449219,303.95654296875,293.1499938964844,293.1499938964844,279.1499938964844,37977.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378254771232605,1.0,0.0,0.0,3.643136739730835,3.6431610584259033,8.85613474110869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.7568359375,0.0,1540.3167724609375,1895.4371337890625,0.0,2821.40576171875,0.905643343925476,1.0,0.0,3.0,1.0,0.0
18005880,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8281732797622681,0.3741528391838074,0.3392150700092315,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8395847082138062,0.3914447128772735,0.3732212781906128,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8373380899429321,0.3878543972969055,0.2733184099197387,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8107531666755676,0.3495931923389435,0.333941251039505,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7059124708175659,0.2273632586002349,1.039072871208191,284.9146728515625,284.95001220703125,299.03076171875,296.56427001953125,298.01861572265625,297.27655029296875,284.9170227050781,1.0,0.5564820170402527,0.6067749857902527,0.6067749857902527,1.0,1.0,-2.832202196121216,1.1947076320648191,1.637494683265686,0.5116564631462097,0.8804970383644104,0.8804970383644104,0.0,166.0400390625,159.0,67324.8203125,0.0,2093.400390625,1.0,278.8570251464844,283.2724304199219,299.5790710449219,303.95654296875,293.1499938964844,293.1499938964844,279.1499938964844,37977.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378254771232605,1.0,0.0,0.0,3.643136739730835,3.6431610584259033,8.85613474110869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.7568359375,0.0,1540.3167724609375,1895.4371337890625,0.0,2821.40576171875,0.905643343925476,1.0,0.0,3.0,1.0,0.0
18005940,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8349348306655884,0.3760288655757904,0.3404028415679931,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8470223546028137,0.393939197063446,0.375154584646225,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8441982269287109,0.389581948518753,0.2742007672786712,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8178954720497131,0.351670354604721,0.3355176150798797,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7120689153671265,0.2282838672399521,1.041633367538452,285.0272827148437,284.95001220703125,299.1153564453125,296.6141357421875,298.05352783203125,297.27691650390625,285.0252380371094,1.0,0.554901123046875,0.6046261191368103,0.6046261191368103,1.0,1.0,-2.84198260307312,1.1970067024230957,1.6449759006500244,0.5117040276527405,0.9928006529808044,0.9928006529808044,0.0,161.78575134277344,147.0,67151.890625,0.0,2089.0302734375,1.0,279.1432800292969,283.38775634765625,299.5970153808594,303.8904113769531,293.1499938964844,293.1499938964844,278.8500061035156,32692.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310353755950928,1.0,0.0,0.0,3.783830404281616,3.783854961395264,9.553369864079286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5908203125,0.0,1661.5693359375,1895.4371337890625,0.0,2758.0859375,0.9328771233558656,1.0,0.0,3.0,1.0,0.0
18006000,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8349348306655884,0.3760288655757904,0.3404028415679931,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8470223546028137,0.393939197063446,0.375154584646225,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8441982269287109,0.389581948518753,0.2742007672786712,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8178954720497131,0.351670354604721,0.3355176150798797,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7120689153671265,0.2282838672399521,1.041633367538452,285.0272827148437,284.95001220703125,299.1153564453125,296.6141357421875,298.05352783203125,297.27691650390625,285.0252380371094,1.0,0.554901123046875,0.6046261191368103,0.6046261191368103,1.0,1.0,-2.84198260307312,1.1970067024230957,1.6449759006500244,0.5117040276527405,0.9928006529808044,0.9928006529808044,0.0,161.78575134277344,147.0,67151.890625,0.0,2089.0302734375,1.0,279.1432800292969,283.38775634765625,299.5970153808594,303.8904113769531,293.1499938964844,293.1499938964844,278.8500061035156,32692.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310353755950928,1.0,0.0,0.0,3.783830404281616,3.783854961395264,9.553369864079286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5908203125,0.0,1661.5693359375,1895.4371337890625,0.0,2758.0859375,0.9328771233558656,1.0,0.0,3.0,1.0,0.0
18006060,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8458016514778137,0.3768889904022217,0.3411782681941986,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8589161038398743,0.3957282304763794,0.3767597675323486,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8553621172904968,0.3904380202293396,0.2747715711593628,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8287909626960754,0.3530824184417724,0.3367564082145691,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7213767766952515,0.2287983000278473,1.0431947708129885,284.9032592773437,284.95001220703125,299.1987609863281,296.66241455078125,298.0838623046875,297.2706604003906,284.9059143066406,1.0,0.5511603951454163,0.6025215983390808,0.6025215983390808,1.0,1.0,-2.848905801773072,1.1979775428771973,1.650928258895874,0.5112921595573425,0.8922683000564575,0.8922683000564575,0.0,154.56919860839844,135.0,68127.6328125,0.0,2065.47314453125,1.0,278.8565979003906,283.24786376953125,299.6791076660156,304.113037109375,293.1499938964844,293.1499938964844,279.1499938964844,37996.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379710912704468,1.0,0.0,0.0,3.706163167953491,3.7061879634857178,9.165208894046372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.453125,0.0,1611.7264404296875,1895.4371337890625,0.0,2822.765380859375,0.9195354580879213,1.0,0.0,3.0,1.0,0.0
18006120,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8458016514778137,0.3768889904022217,0.3411782681941986,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8589161038398743,0.3957282304763794,0.3767597675323486,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8553621172904968,0.3904380202293396,0.2747715711593628,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8287909626960754,0.3530824184417724,0.3367564082145691,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7213767766952515,0.2287983000278473,1.0431947708129885,284.9032592773437,284.95001220703125,299.1987609863281,296.66241455078125,298.0838623046875,297.2706604003906,284.9059143066406,1.0,0.5511603951454163,0.6025215983390808,0.6025215983390808,1.0,1.0,-2.848905801773072,1.1979775428771973,1.650928258895874,0.5112921595573425,0.8922683000564575,0.8922683000564575,0.0,154.56919860839844,135.0,68127.6328125,0.0,2065.47314453125,1.0,278.8565979003906,283.24786376953125,299.6791076660156,304.113037109375,293.1499938964844,293.1499938964844,279.1499938964844,37996.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379710912704468,1.0,0.0,0.0,3.706163167953491,3.7061879634857178,9.165208894046372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.453125,0.0,1611.7264404296875,1895.4371337890625,0.0,2822.765380859375,0.9195354580879213,1.0,0.0,3.0,1.0,0.0
18006180,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8622145056724548,0.3788861036300659,0.3422674238681793,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8764958381652832,0.3982860147953033,0.3785295486450195,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8721271753311157,0.3921626508235931,0.2754764854907989,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8445118069648743,0.3551624119281769,0.3381046950817108,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7343418002128601,0.229758158326149,1.044897437095642,285.0270080566406,284.95001220703125,299.2806396484375,296.7088317871094,298.1181335449219,297.2723388671875,285.0254211425781,1.0,0.5461652874946594,0.6004170179367065,0.6004170179367065,1.0,1.0,-2.8568506240844727,1.1994075775146484,1.6574431657791138,0.5108659267425537,1.0,1.0,0.0,145.01693725585938,123.0,67821.5078125,0.0,2032.10595703125,1.0,279.1436767578125,283.37567138671875,299.6914367675781,304.0318603515625,293.1499938964844,293.1499938964844,278.8500061035156,33061.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310992121696472,1.0,0.0,0.0,3.832099437713623,3.832124710083008,9.7986628588842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.451171875,0.0,1722.27685546875,1895.4371337890625,0.0,2758.680908203125,0.9439593553543092,1.0,0.0,3.0,1.0,0.0
18006240,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8622145056724548,0.3788861036300659,0.3422674238681793,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8764958381652832,0.3982860147953033,0.3785295486450195,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8721271753311157,0.3921626508235931,0.2754764854907989,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8445118069648743,0.3551624119281769,0.3381046950817108,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7343418002128601,0.229758158326149,1.044897437095642,285.0270080566406,284.95001220703125,299.2806396484375,296.7088317871094,298.1181335449219,297.2723388671875,285.0254211425781,1.0,0.5461652874946594,0.6004170179367065,0.6004170179367065,1.0,1.0,-2.8568506240844727,1.1994075775146484,1.6574431657791138,0.5108659267425537,1.0,1.0,0.0,145.01693725585938,123.0,67821.5078125,0.0,2032.10595703125,1.0,279.1436767578125,283.37567138671875,299.6914367675781,304.0318603515625,293.1499938964844,293.1499938964844,278.8500061035156,33061.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310992121696472,1.0,0.0,0.0,3.832099437713623,3.832124710083008,9.7986628588842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.451171875,0.0,1722.27685546875,1895.4371337890625,0.0,2758.680908203125,0.9439593553543092,1.0,0.0,3.0,1.0,0.0
