time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8724389672279358,0.3794798552989959,0.3428698480129242,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.88731849193573,0.399303138256073,0.3794696033000946,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8825288414955139,0.3927126228809356,0.2758716642856598,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.854254424571991,0.3559682965278625,0.338827520608902,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7422770261764526,0.2301044464111328,1.0459781885147097,284.8835144042969,284.95001220703125,299.3209533691406,296.73126220703125,298.1335144042969,297.2707824707031,284.8781433105469,1.0,0.5434405207633972,0.5993647575378418,0.5993647575378418,1.0,1.0,-2.861353874206543,1.2003328800201416,1.6610208749771118,0.5108540058135986,0.9139586091041564,0.9139586091041564,0.0,139.79783630371094,123.0,68943.734375,0.0,2014.0504150390625,1.0,278.8941650390625,283.2108154296875,299.7606811523437,304.2903747558594,293.1499938964844,293.1499938964844,278.8500061035156,36282.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366723656654358,1.0,0.0,0.0,3.825340509414673,3.825366258621216,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.9990234375,0.0,1739.3505859375,1895.4371337890625,0.0,2810.641357421875,0.9429908990859984,1.0,0.0,3.0,1.0,0.0
18006360,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8826799392700195,0.3798258602619171,0.343023806810379,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8982148766517639,0.4001307189464569,0.3800807297229767,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8929701447486877,0.3930409848690033,0.2759815454483032,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8642004132270813,0.3565945625305176,0.3392509818077087,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7503418326377869,0.2303157746791839,1.0461174249649048,284.8983459472656,284.95001220703125,299.3607788085937,296.7531433105469,298.1473999023437,297.2670593261719,284.901123046875,1.0,0.5404558777809143,0.5983522534370422,0.5983522534370422,1.0,1.0,-2.8630850315093994,1.2000302076339722,1.6630549430847168,0.5102497935295105,0.9019121527671814,0.9019121527671814,0.0,134.74697875976562,111.0,68808.1171875,0.0,1992.2318115234373,1.0,278.85650634765625,283.2308654785156,299.7693786621094,304.25018310546875,293.1499938964844,293.1499938964844,278.54998779296875,38056.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378444910049438,1.0,0.0,0.0,3.7572948932647705,3.7573204040527344,9.419846946912004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.439453125,0.0,1671.684326171875,1895.4371337890625,0.0,2821.5830078125,0.9308557510375975,1.0,0.0,3.0,1.0,0.0
18006420,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9075886011123656,0.3807431757450104,0.3433255851268768,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9261091351509094,0.4018994271755218,0.3812461495399475,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9191301465034484,0.3938289880752563,0.2761538624763489,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8885301947593689,0.3579291403293609,0.34002286195755,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7702527046203613,0.2307648062705993,1.0459637641906738,284.8997497558594,284.95001220703125,299.4389038085937,296.795166015625,298.17547607421875,297.2614440917969,284.9011535644531,1.0,0.5340398550033569,0.5963272452354431,0.5963272452354431,1.0,1.0,-2.865798234939575,1.1990809440612793,1.666717290878296,0.5087592005729675,0.8441419005393982,0.8441419005393982,0.0,124.09651184082033,99.0,69027.609375,0.0,1944.62451171875,1.0,278.5578918457031,283.2099914550781,299.7959289550781,304.3017578125,293.1499938964844,293.1499938964844,278.8500061035156,40060.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401744961738586,1.0,0.0,0.0,3.546173572540283,3.5461974143981934,8.390991865780961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.66015625,0.0,1450.214599609375,1895.4371337890625,0.0,2843.345703125,0.8862887620925903,1.0,0.0,3.0,1.0,0.0
18006480,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9075886011123656,0.3807431757450104,0.3433255851268768,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9261091351509094,0.4018994271755218,0.3812461495399475,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9191301465034484,0.3938289880752563,0.2761538624763489,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8885301947593689,0.3579291403293609,0.34002286195755,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7702527046203613,0.2307648062705993,1.0459637641906738,284.8997497558594,284.95001220703125,299.4389038085937,296.795166015625,298.17547607421875,297.2614440917969,284.9011535644531,1.0,0.5340398550033569,0.5963272452354431,0.5963272452354431,1.0,1.0,-2.865798234939575,1.1990809440612793,1.666717290878296,0.5087592005729675,0.8441419005393982,0.8441419005393982,0.0,124.09651184082033,99.0,69027.609375,0.0,1944.62451171875,1.0,278.5578918457031,283.2099914550781,299.7959289550781,304.3017578125,293.1499938964844,293.1499938964844,278.8500061035156,40060.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401744961738586,1.0,0.0,0.0,3.546173572540283,3.5461974143981934,8.390991865780961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.66015625,0.0,1450.214599609375,1895.4371337890625,0.0,2843.345703125,0.8862887620925903,1.0,0.0,3.0,1.0,0.0
18006540,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9481759071350098,0.3830060362815857,0.3446616530418396,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9665305018424988,0.404645174741745,0.3831559419631958,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9594228267669678,0.3957277238368988,0.2769604921340942,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9262199401855468,0.3601393401622772,0.341446965932846,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8003572225570679,0.2318292260169983,1.047801852226257,285.0043640136719,284.95001220703125,299.51470947265625,296.8345947265625,298.2086486816406,297.2661437988281,285.0040283203125,1.0,0.5275890827178955,0.5943022966384888,0.5943022966384888,1.0,1.0,-2.874585151672364,1.2008687257766724,1.673716425895691,0.5084456205368042,0.9388612508773804,0.9388612508773804,0.0,112.12474060058594,102.0,68762.671875,0.0,1900.19091796875,1.0,278.8416748046875,283.32183837890625,299.8106689453125,304.21612548828125,293.1499938964844,293.1499938964844,278.54998779296875,33584.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831861138343811,1.0,0.0,0.0,3.668258666992188,3.668282270431519,8.97869426808029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.822265625,0.0,1535.4102783203125,1895.4371337890625,0.0,2765.778076171875,0.907489538192749,1.0,0.0,3.0,1.0,0.0
18006600,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9481759071350098,0.3830060362815857,0.3446616530418396,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9665305018424988,0.404645174741745,0.3831559419631958,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9594228267669678,0.3957277238368988,0.2769604921340942,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9262199401855468,0.3601393401622772,0.341446965932846,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8003572225570679,0.2318292260169983,1.047801852226257,285.0043640136719,284.95001220703125,299.51470947265625,296.8345947265625,298.2086486816406,297.2661437988281,285.0040283203125,1.0,0.5275890827178955,0.5943022966384888,0.5943022966384888,1.0,1.0,-2.874585151672364,1.2008687257766724,1.673716425895691,0.5084456205368042,0.9388612508773804,0.9388612508773804,0.0,112.12474060058594,102.0,68762.671875,0.0,1900.19091796875,1.0,278.8416748046875,283.32183837890625,299.8106689453125,304.21612548828125,293.1499938964844,293.1499938964844,278.54998779296875,33584.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831861138343811,1.0,0.0,0.0,3.668258666992188,3.668282270431519,8.97869426808029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.822265625,0.0,1535.4102783203125,1895.4371337890625,0.0,2765.778076171875,0.907489538192749,1.0,0.0,3.0,1.0,0.0
18006660,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9702720046043396,0.3841436207294464,0.3457176387310028,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.986741304397583,0.4066473841667175,0.3849978446960449,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.980012059211731,0.3967480659484863,0.2776646912097931,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9502391815185548,0.3616769313812256,0.3428398072719574,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8178004026412964,0.2324762642383575,1.0501853227615356,284.919677734375,284.95001220703125,299.5879821777344,296.8712463378906,298.2359924316406,297.262939453125,284.92095947265625,1.0,0.5256103873252869,0.5923393368721008,0.5923393368721008,1.0,1.0,-2.8834593296051025,1.2027060985565186,1.6807531118392944,0.508281946182251,0.8644062876701355,0.8644062876701355,0.0,106.61979675292967,122.0,69587.3046875,0.0,1887.404296875,1.0,278.5579833984375,283.2167053222656,299.8823547363281,304.4169616699219,293.1499938964844,293.1499938964844,278.8500061035156,37974.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375543355941772,1.0,0.0,0.0,3.5697381496429443,3.5697617530822754,8.502879609295633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.24609375,0.0,1460.13916015625,1895.4371337890625,0.0,2818.8740234375,0.8893292546272278,1.0,0.0,3.0,1.0,0.0
18006720,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9702720046043396,0.3841436207294464,0.3457176387310028,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.986741304397583,0.4066473841667175,0.3849978446960449,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.980012059211731,0.3967480659484863,0.2776646912097931,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9502391815185548,0.3616769313812256,0.3428398072719574,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8178004026412964,0.2324762642383575,1.0501853227615356,284.919677734375,284.95001220703125,299.5879821777344,296.8712463378906,298.2359924316406,297.262939453125,284.92095947265625,1.0,0.5256103873252869,0.5923393368721008,0.5923393368721008,1.0,1.0,-2.8834593296051025,1.2027060985565186,1.6807531118392944,0.508281946182251,0.8644062876701355,0.8644062876701355,0.0,106.61979675292967,122.0,69587.3046875,0.0,1887.404296875,1.0,278.5579833984375,283.2167053222656,299.8823547363281,304.4169616699219,293.1499938964844,293.1499938964844,278.8500061035156,37974.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375543355941772,1.0,0.0,0.0,3.5697381496429443,3.5697617530822754,8.502879609295633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.24609375,0.0,1460.13916015625,1895.4371337890625,0.0,2818.8740234375,0.8893292546272278,1.0,0.0,3.0,1.0,0.0
18006780,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9570887088775636,0.3861113786697387,0.347426176071167,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.975548267364502,0.4092261791229248,0.3874270021915436,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9674429893493652,0.3984161913394928,0.2788126766681671,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.936147928237915,0.3637067377567291,0.3447742164134979,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.807039201259613,0.2334165275096893,1.054739475250244,285.019287109375,284.95001220703125,299.6584167480469,296.90484619140625,298.2657165527344,297.2656555175781,285.0173645019531,1.0,0.5311166644096375,0.5903764367103577,0.5903764367103577,1.0,1.0,-2.897604465484619,1.2069199085235596,1.6906845569610596,0.5090112090110779,0.966716766357422,0.966716766357422,0.0,111.38870239257812,142.0,69511.4296875,0.0,1933.769287109375,1.0,278.8427124023437,283.3199157714844,299.89044189453125,304.34423828125,293.1499938964844,293.1499938964844,278.54998779296875,32689.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314773440361023,1.0,0.0,0.0,3.712935924530029,3.712960004806519,9.198737416227232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.3291015625,0.0,1579.1256103515625,1895.4371337890625,0.0,2762.202392578125,0.9168267846107484,1.0,0.0,3.0,1.0,0.0
18006840,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9570887088775636,0.3861113786697387,0.347426176071167,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.975548267364502,0.4092261791229248,0.3874270021915436,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9674429893493652,0.3984161913394928,0.2788126766681671,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.936147928237915,0.3637067377567291,0.3447742164134979,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.807039201259613,0.2334165275096893,1.054739475250244,285.019287109375,284.95001220703125,299.6584167480469,296.90484619140625,298.2657165527344,297.2656555175781,285.0173645019531,1.0,0.5311166644096375,0.5903764367103577,0.5903764367103577,1.0,1.0,-2.897604465484619,1.2069199085235596,1.6906845569610596,0.5090112090110779,0.966716766357422,0.966716766357422,0.0,111.38870239257812,142.0,69511.4296875,0.0,1933.769287109375,1.0,278.8427124023437,283.3199157714844,299.89044189453125,304.34423828125,293.1499938964844,293.1499938964844,278.54998779296875,32689.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314773440361023,1.0,0.0,0.0,3.712935924530029,3.712960004806519,9.198737416227232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.3291015625,0.0,1579.1256103515625,1895.4371337890625,0.0,2762.202392578125,0.9168267846107484,1.0,0.0,3.0,1.0,0.0
18006900,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9413475394248962,0.3865725100040436,0.3483083844184875,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9615055322647096,0.4101600050926208,0.3887078166007995,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9522952437400818,0.3988389670848846,0.2794279456138611,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9201117157936096,0.3643979132175445,0.3458084762096405,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7947201728820801,0.2336690723896026,1.057401418685913,284.8839111328125,284.95001220703125,299.6924743652344,296.9204406738281,298.2779235839844,297.2633972167969,284.8803100585937,1.0,0.5355191826820374,0.5893949866294861,0.5893949866294861,1.0,1.0,-2.905393362045288,1.2093162536621094,1.6960771083831787,0.5096204280853271,0.8780306577682495,0.8780306577682495,0.0,116.5302734375,142.0,70573.7890625,0.0,1971.941162109375,1.0,278.59619140625,283.1654357910156,299.95196533203125,304.597900390625,293.1499938964844,293.1499938964844,278.54998779296875,36656.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837206244468689,1.0,0.0,0.0,3.696507215499878,3.696531772613525,9.117512718148646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.75390625,0.0,1590.505859375,1895.4371337890625,0.0,2815.624267578125,0.9140856266021729,1.0,0.0,3.0,1.0,0.0
18006960,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9211077094078064,0.386824756860733,0.3487946987152099,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9424670338630676,0.41092649102211,0.3897068798542022,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9322498440742492,0.3990699648857116,0.2797970771789551,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9015832543373108,0.3649247884750366,0.3465874195098877,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7796991467475891,0.2337818890810012,1.059277892112732,284.9139709472656,284.95001220703125,299.7257385253906,296.9351806640625,298.2885131835937,297.2591552734375,284.91607666015625,1.0,0.5405271053314209,0.5883079171180725,0.5883079171180725,1.0,1.0,-2.9108173847198486,1.210524082183838,1.7002933025360107,0.5095686316490173,0.8795914053916931,0.8795914053916931,0.0,123.22537231445312,162.0,70489.75,0.0,2014.10498046875,1.0,278.5574035644531,283.1955871582031,299.95318603515625,304.54949951171875,293.1499938964844,293.1499938964844,278.8500061035156,37785.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385396003723145,1.0,0.0,0.0,3.6315507888793945,3.631574869155884,8.799895567790372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.783203125,0.0,1526.0316162109375,1895.4371337890625,0.0,2828.07373046875,0.9028674364089966,1.0,0.0,3.0,1.0,0.0
18007020,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8873931765556335,0.3884658813476562,0.3505506813526153,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9061707854270936,0.4132448136806488,0.392268568277359,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8966317772865295,0.4004305303096771,0.2810050845146179,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8703268766403198,0.3666632175445556,0.3486292660236358,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7530454397201538,0.2344241887331009,1.064375638961792,285.021484375,284.95001220703125,299.7896728515625,296.9620361328125,298.31378173828125,297.259521484375,285.01959228515625,1.0,0.552104651927948,0.5861338973045349,0.5861338973045349,1.0,1.0,-2.926037311553955,1.2148797512054443,1.7111574411392212,0.5101799368858337,0.9862920641899108,0.9862920641899108,0.0,138.40472412109375,182.0,70365.75,0.0,2115.242919921875,1.0,278.8432006835937,283.30584716796875,299.9507751464844,304.4637145996094,293.1499938964844,293.1499938964844,278.54998779296875,32745.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330715298652649,1.0,0.0,0.0,3.7708547115325928,3.77087926864624,9.487960710430344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.458984375,0.0,1646.670654296875,1895.4371337890625,0.0,2777.056640625,0.929964005947113,1.0,0.0,3.0,1.0,0.0
18007080,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8873931765556335,0.3884658813476562,0.3505506813526153,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9061707854270936,0.4132448136806488,0.392268568277359,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8966317772865295,0.4004305303096771,0.2810050845146179,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8703268766403198,0.3666632175445556,0.3486292660236358,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7530454397201538,0.2344241887331009,1.064375638961792,285.021484375,284.95001220703125,299.7896728515625,296.9620361328125,298.31378173828125,297.259521484375,285.01959228515625,1.0,0.552104651927948,0.5861338973045349,0.5861338973045349,1.0,1.0,-2.926037311553955,1.2148797512054443,1.7111574411392212,0.5101799368858337,0.9862920641899108,0.9862920641899108,0.0,138.40472412109375,182.0,70365.75,0.0,2115.242919921875,1.0,278.8432006835937,283.30584716796875,299.9507751464844,304.4637145996094,293.1499938964844,293.1499938964844,278.54998779296875,32745.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330715298652649,1.0,0.0,0.0,3.7708547115325928,3.77087926864624,9.487960710430344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.458984375,0.0,1646.670654296875,1895.4371337890625,0.0,2777.056640625,0.929964005947113,1.0,0.0,3.0,1.0,0.0
18007140,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8577033877372742,0.3889030814170837,0.3519048690795898,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8758485317230225,0.414713591337204,0.3945739865303039,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8662010431289673,0.400821179151535,0.2819854915142059,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8424072861671448,0.3676205277442932,0.3504388034343719,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.72959303855896,0.2345200777053833,1.0688352584838867,284.9070739746094,284.95001220703125,299.8500061035156,296.9851379394531,298.3322448730469,297.2512512207031,284.909423828125,1.0,0.5647728443145752,0.5839598774909973,0.5839598774909973,1.0,1.0,-2.93916130065918,1.2182083129882812,1.720953106880188,0.5104666948318481,0.891326367855072,0.891326367855072,0.0,156.27871704101562,200.0,71357.53125,0.0,2227.255615234375,1.0,278.55670166015625,283.1727600097656,300.0045471191406,304.6607971191406,293.1499938964844,293.1499938964844,278.8500061035156,37859.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403704762458801,1.0,0.0,0.0,3.6933016777038574,3.693326473236084,9.101707405534398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.8681640625,0.0,1595.9539794921875,1895.4371337890625,0.0,2845.1767578125,0.9166295528411864,1.0,0.0,3.0,1.0,0.0
18007200,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8577033877372742,0.3889030814170837,0.3519048690795898,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8758485317230225,0.414713591337204,0.3945739865303039,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8662010431289673,0.400821179151535,0.2819854915142059,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8424072861671448,0.3676205277442932,0.3504388034343719,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.72959303855896,0.2345200777053833,1.0688352584838867,284.9070739746094,284.95001220703125,299.8500061035156,296.9851379394531,298.3322448730469,297.2512512207031,284.909423828125,1.0,0.5647728443145752,0.5839598774909973,0.5839598774909973,1.0,1.0,-2.93916130065918,1.2182083129882812,1.720953106880188,0.5104666948318481,0.891326367855072,0.891326367855072,0.0,156.27871704101562,200.0,71357.53125,0.0,2227.255615234375,1.0,278.55670166015625,283.1727600097656,300.0045471191406,304.6607971191406,293.1499938964844,293.1499938964844,278.8500061035156,37859.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403704762458801,1.0,0.0,0.0,3.6933016777038574,3.693326473236084,9.101707405534398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.8681640625,0.0,1595.9539794921875,1895.4371337890625,0.0,2845.1767578125,0.9166295528411864,1.0,0.0,3.0,1.0,0.0
18007260,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8355200290679932,0.3903650045394897,0.3535684943199157,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8527874946594238,0.4168741405010223,0.397067666053772,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8432128429412842,0.4020000398159027,0.2831244766712188,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8213275671005249,0.3691677153110504,0.3523828685283661,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.710708498954773,0.2349527031183242,1.0734072923660278,285.0232238769531,284.95001220703125,299.90838623046875,297.0062255859375,298.3543701171875,297.2508544921875,285.0215148925781,1.0,0.5773276686668396,0.5817187428474426,0.5817187428474426,1.0,1.0,-2.953356504440308,1.221912503242493,1.731444001197815,0.5106443762779236,1.0,1.0,0.0,174.17372131347656,188.0,71114.828125,0.0,2342.28125,1.0,278.8435974121094,283.2926940917969,299.9947204589844,304.5595703125,293.1499938964844,293.1499938964844,278.54998779296875,32959.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348573446273804,1.0,0.0,0.0,3.822378635406494,3.8224036693573,9.749013543114415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.853515625,0.0,1709.71240234375,1895.4371337890625,0.0,2793.707275390625,0.9417678117752076,1.0,0.0,3.0,1.0,0.0
18007320,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8355200290679932,0.3903650045394897,0.3535684943199157,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8527874946594238,0.4168741405010223,0.397067666053772,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8432128429412842,0.4020000398159027,0.2831244766712188,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8213275671005249,0.3691677153110504,0.3523828685283661,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.710708498954773,0.2349527031183242,1.0734072923660278,285.0232238769531,284.95001220703125,299.90838623046875,297.0062255859375,298.3543701171875,297.2508544921875,285.0215148925781,1.0,0.5773276686668396,0.5817187428474426,0.5817187428474426,1.0,1.0,-2.953356504440308,1.221912503242493,1.731444001197815,0.5106443762779236,1.0,1.0,0.0,174.17372131347656,188.0,71114.828125,0.0,2342.28125,1.0,278.8435974121094,283.2926940917969,299.9947204589844,304.5595703125,293.1499938964844,293.1499938964844,278.54998779296875,32959.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348573446273804,1.0,0.0,0.0,3.822378635406494,3.8224036693573,9.749013543114415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.853515625,0.0,1709.71240234375,1895.4371337890625,0.0,2793.707275390625,0.9417678117752076,1.0,0.0,3.0,1.0,0.0
18007380,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8297827243804932,0.3906844854354858,0.3543598353862762,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8473026156425476,0.4182306826114654,0.3987899422645569,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8372647166252136,0.4022618234157562,0.2836626768112182,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.815922200679779,0.3699822425842285,0.3535803556442261,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7050418257713318,0.234906330704689,1.074925184249878,284.89996337890625,284.95001220703125,299.9667053222656,297.0271301269531,298.371337890625,297.242431640625,284.9019775390625,1.0,0.5808514952659607,0.5794775485992432,0.5794775485992432,1.0,1.0,-2.960306167602539,1.2222671508789062,1.7380388975143433,0.5095102190971375,0.8991304636001587,0.8991304636001587,0.0,179.91073608398438,176.0,72005.65625,0.0,2383.7119140625,1.0,278.5569763183594,283.1521911621094,300.0442810058594,304.7470092773437,293.1499938964844,293.1499938964844,278.8500061035156,38047.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417240381240845,1.0,0.0,0.0,3.743602514266968,3.743627786636353,9.351316521133412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.3251953125,0.0,1655.531982421875,1895.4371337890625,0.0,2857.8271484375,0.9278251528739928,1.0,0.0,3.0,1.0,0.0
18007440,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8297827243804932,0.3906844854354858,0.3543598353862762,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8473026156425476,0.4182306826114654,0.3987899422645569,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8372647166252136,0.4022618234157562,0.2836626768112182,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.815922200679779,0.3699822425842285,0.3535803556442261,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7050418257713318,0.234906330704689,1.074925184249878,284.89996337890625,284.95001220703125,299.9667053222656,297.0271301269531,298.371337890625,297.242431640625,284.9019775390625,1.0,0.5808514952659607,0.5794775485992432,0.5794775485992432,1.0,1.0,-2.960306167602539,1.2222671508789062,1.7380388975143433,0.5095102190971375,0.8991304636001587,0.8991304636001587,0.0,179.91073608398438,176.0,72005.65625,0.0,2383.7119140625,1.0,278.5569763183594,283.1521911621094,300.0442810058594,304.7470092773437,293.1499938964844,293.1499938964844,278.8500061035156,38047.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417240381240845,1.0,0.0,0.0,3.743602514266968,3.743627786636353,9.351316521133412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.3251953125,0.0,1655.531982421875,1895.4371337890625,0.0,2857.8271484375,0.9278251528739928,1.0,0.0,3.0,1.0,0.0
18007500,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8305231332778931,0.3913491666316986,0.3546362519264221,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8483567237854004,0.4192430675029754,0.399504154920578,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8379514813423157,0.4027460217475891,0.2838114500045776,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8167811036109924,0.3706584274768829,0.3540135622024536,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7055591940879822,0.2350576370954513,1.074917554855347,285.02850341796875,284.95001220703125,299.995849609375,297.0375061035156,298.3818664550781,297.2417907714844,285.0316467285156,1.0,0.5807330012321472,0.578356921672821,0.578356921672821,1.0,1.0,-2.9621829986572266,1.221732258796692,1.740450739860535,0.5084407329559326,0.989134967327118,0.989134967327118,0.0,179.51416015625,176.0,71276.34375,0.0,2385.11181640625,1.0,278.8044738769531,283.2930908203125,300.01141357421875,304.5458984375,293.1499938964844,293.1499938964844,278.8500061035156,34048.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366917967796326,1.0,0.0,0.0,3.789924383163452,3.789949417114258,9.584166491549697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.359375,0.0,1679.325439453125,1895.4371337890625,0.0,2810.822998046875,0.9369274377822876,1.0,0.0,3.0,1.0,0.0
18007560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8336775302886963,0.3922664821147918,0.3553156852722168,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8518489003181458,0.4204476177692413,0.4004979133605957,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8410095572471619,0.4034228920936584,0.2841833233833313,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8199071884155273,0.3714936375617981,0.3546714186668396,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7082628607749939,0.2353456318378448,1.0755856037139893,285.0196228027344,284.95001220703125,300.02496337890625,297.0477905273437,298.3937683105469,297.24346923828125,285.0182189941406,1.0,0.5798942446708679,0.5772765874862671,0.5772765874862671,1.0,1.0,-2.9662342071533203,1.222203016281128,1.7440311908721924,0.5078812837600708,1.0,1.0,0.0,177.38629150390625,164.0,71512.0703125,0.0,2381.686767578125,1.0,278.8437194824219,283.2798156738281,300.0332946777344,304.62860107421875,293.1499938964844,293.1499938964844,278.54998779296875,33438.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356428146362305,1.0,0.0,0.0,3.8544304370880127,3.854456186294556,9.913196663546842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.6337890625,0.0,1752.4837646484375,1895.4371337890625,0.0,2801.03466796875,0.949326753616333,1.0,0.0,3.0,1.0,0.0
18007620,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8420157432556152,0.3928481042385101,0.3558856546878814,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8612613081932068,0.4219814836978912,0.4019028842449188,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8493297696113586,0.4037418365478515,0.2844094634056091,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8281837701797485,0.3723504841327667,0.3554297983646393,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7154305577278137,0.2354257851839065,1.0753555297851562,284.8965759277344,284.95001220703125,300.08306884765625,297.0682373046875,298.41168212890625,297.2373046875,284.8987121582031,1.0,0.5763891935348511,0.5751158595085144,0.5751158595085144,1.0,1.0,-2.969524621963501,1.220942735671997,1.748581886291504,0.5058901906013489,0.9018548130989076,0.9018548130989076,0.0,171.0415802001953,152.0,72317.109375,0.0,2355.51416015625,1.0,278.5567626953125,283.14068603515625,300.0823059082031,304.806884765625,293.1499938964844,293.1499938964844,278.25,38269.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418213129043579,1.0,0.0,0.0,3.768825054168701,3.768850803375244,9.477749927100376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.7607421875,0.0,1686.9649658203125,1895.4371337890625,0.0,2858.736572265625,0.9335926175117492,1.0,0.0,3.0,1.0,0.0
18007680,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8420157432556152,0.3928481042385101,0.3558856546878814,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8612613081932068,0.4219814836978912,0.4019028842449188,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8493297696113586,0.4037418365478515,0.2844094634056091,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8281837701797485,0.3723504841327667,0.3554297983646393,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7154305577278137,0.2354257851839065,1.0753555297851562,284.8965759277344,284.95001220703125,300.08306884765625,297.0682373046875,298.41168212890625,297.2373046875,284.8987121582031,1.0,0.5763891935348511,0.5751158595085144,0.5751158595085144,1.0,1.0,-2.969524621963501,1.220942735671997,1.748581886291504,0.5058901906013489,0.9018548130989076,0.9018548130989076,0.0,171.0415802001953,152.0,72317.109375,0.0,2355.51416015625,1.0,278.5567626953125,283.14068603515625,300.0823059082031,304.806884765625,293.1499938964844,293.1499938964844,278.25,38269.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418213129043579,1.0,0.0,0.0,3.768825054168701,3.768850803375244,9.477749927100376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.7607421875,0.0,1686.9649658203125,1895.4371337890625,0.0,2858.736572265625,0.9335926175117492,1.0,0.0,3.0,1.0,0.0
18007740,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.853644609451294,0.3934839963912964,0.3560116291046142,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8743122220039368,0.4235208630561828,0.402926355600357,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8610524535179138,0.4040403664112091,0.2842997312545776,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8394959568977356,0.3731707036495209,0.3557952642440796,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7247533798217773,0.2354709506034851,1.0737485885620115,284.8985290527344,284.95001220703125,300.1410217285156,297.0884094238281,298.4296875,297.2317810058594,284.8994140625,1.0,0.5711829662322998,0.5729551315307617,0.5729551315307617,1.0,1.0,-2.969280242919922,1.2180842161178589,1.7511961460113523,0.5029914975166321,0.8440858721733093,0.8440858721733093,0.0,162.50758361816406,140.0,72341.0546875,0.0,2311.86962890625,1.0,278.2578430175781,283.12091064453125,300.0878601074219,304.8247375488281,293.1499938964844,293.1499938964844,278.54998779296875,40102.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437542915344238,1.0,0.0,0.0,3.5552589893341064,3.5552828311920166,8.434042229055194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.013671875,0.0,1460.19384765625,1895.4371337890625,0.0,2876.810791015625,0.8882064819335938,1.0,0.0,3.0,1.0,0.0
18007800,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.853644609451294,0.3934839963912964,0.3560116291046142,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8743122220039368,0.4235208630561828,0.402926355600357,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8610524535179138,0.4040403664112091,0.2842997312545776,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8394959568977356,0.3731707036495209,0.3557952642440796,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7247533798217773,0.2354709506034851,1.0737485885620115,284.8985290527344,284.95001220703125,300.1410217285156,297.0884094238281,298.4296875,297.2317810058594,284.8994140625,1.0,0.5711829662322998,0.5729551315307617,0.5729551315307617,1.0,1.0,-2.969280242919922,1.2180842161178589,1.7511961460113523,0.5029914975166321,0.8440858721733093,0.8440858721733093,0.0,162.50758361816406,140.0,72341.0546875,0.0,2311.86962890625,1.0,278.2578430175781,283.12091064453125,300.0878601074219,304.8247375488281,293.1499938964844,293.1499938964844,278.54998779296875,40102.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437542915344238,1.0,0.0,0.0,3.5552589893341064,3.5552828311920166,8.434042229055194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.013671875,0.0,1460.19384765625,1895.4371337890625,0.0,2876.810791015625,0.8882064819335938,1.0,0.0,3.0,1.0,0.0
18007860,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8720324039459229,0.395462304353714,0.3571522831916809,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8940967321395874,0.426070898771286,0.4047040343284607,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8794407248497009,0.4054589569568634,0.2848148047924042,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8569138646125793,0.3748948276042938,0.3568133115768432,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7386664152145386,0.236165165901184,1.0741567611694336,284.99786376953125,284.95001220703125,300.1988220214844,297.1082458496094,298.4543151855469,297.2371520996094,284.9976806640625,1.0,0.5654065012931824,0.5709617733955383,0.5709617733955383,1.0,1.0,-2.975116491317749,1.2181191444396973,1.7569973468780518,0.5014345645904541,0.932636022567749,0.932636022567749,0.0,151.68910217285156,128.0,71911.1953125,0.0,2267.4296875,1.0,278.5417175292969,283.2312316894531,300.0859375,304.7098693847656,293.1499938964844,293.1499938964844,278.25,33913.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359677791595459,1.0,0.0,0.0,3.664729118347168,3.664752960205078,8.961425237430376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.02734375,0.0,1533.9443359375,1895.4371337890625,0.0,2804.066650390625,0.9069699048995972,1.0,0.0,3.0,1.0,0.0
18007920,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8720324039459229,0.395462304353714,0.3571522831916809,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8940967321395874,0.426070898771286,0.4047040343284607,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8794407248497009,0.4054589569568634,0.2848148047924042,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8569138646125793,0.3748948276042938,0.3568133115768432,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7386664152145386,0.236165165901184,1.0741567611694336,284.99786376953125,284.95001220703125,300.1988220214844,297.1082458496094,298.4543151855469,297.2371520996094,284.9976806640625,1.0,0.5654065012931824,0.5709617733955383,0.5709617733955383,1.0,1.0,-2.975116491317749,1.2181191444396973,1.7569973468780518,0.5014345645904541,0.932636022567749,0.932636022567749,0.0,151.68910217285156,128.0,71911.1953125,0.0,2267.4296875,1.0,278.5417175292969,283.2312316894531,300.0859375,304.7098693847656,293.1499938964844,293.1499938964844,278.25,33913.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359677791595459,1.0,0.0,0.0,3.664729118347168,3.664752960205078,8.961425237430376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.02734375,0.0,1533.9443359375,1895.4371337890625,0.0,2804.066650390625,0.9069699048995972,1.0,0.0,3.0,1.0,0.0
18007980,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8935070633888245,0.3963232040405273,0.3577523827552795,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.917902946472168,0.4278863966464996,0.4061523675918579,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9009414911270142,0.4060324132442474,0.2850435376167297,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8776905536651611,0.3759666085243225,0.3575494885444641,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.75517338514328,0.2364858388900756,1.0740269422531128,284.9198608398437,284.95001220703125,300.2563781738281,297.1277770996094,298.4737548828125,297.2343139648437,284.92047119140625,1.0,0.5592015385627747,0.5689684748649597,0.5689684748649597,1.0,1.0,-2.97859001159668,1.2170490026474,1.7615410089492798,0.4995154440402984,0.8604266047477722,0.8604266047477722,0.0,140.77467346191406,116.0,72513.28125,0.0,2218.154296875,1.0,278.2577819824219,283.13336181640625,300.1365661621094,304.8763732910156,293.1499938964844,293.1499938964844,278.54998779296875,38170.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410153985023499,1.0,0.0,0.0,3.5553457736968994,3.5553693771362305,8.434454343841935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.275390625,0.0,1446.2108154296875,1895.4371337890625,0.0,2851.203369140625,0.886319100856781,1.0,0.0,3.0,1.0,0.0
18008040,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8935070633888245,0.3963232040405273,0.3577523827552795,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.917902946472168,0.4278863966464996,0.4061523675918579,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9009414911270142,0.4060324132442474,0.2850435376167297,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8776905536651611,0.3759666085243225,0.3575494885444641,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.75517338514328,0.2364858388900756,1.0740269422531128,284.9198608398437,284.95001220703125,300.2563781738281,297.1277770996094,298.4737548828125,297.2343139648437,284.92047119140625,1.0,0.5592015385627747,0.5689684748649597,0.5689684748649597,1.0,1.0,-2.97859001159668,1.2170490026474,1.7615410089492798,0.4995154440402984,0.8604266047477722,0.8604266047477722,0.0,140.77467346191406,116.0,72513.28125,0.0,2218.154296875,1.0,278.2577819824219,283.13336181640625,300.1365661621094,304.8763732910156,293.1499938964844,293.1499938964844,278.54998779296875,38170.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410153985023499,1.0,0.0,0.0,3.5553457736968994,3.5553693771362305,8.434454343841935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.275390625,0.0,1446.2108154296875,1895.4371337890625,0.0,2851.203369140625,0.886319100856781,1.0,0.0,3.0,1.0,0.0
18008100,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9063258767127992,0.3971527218818664,0.3580537736415863,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9330556988716124,0.4290785193443298,0.4068751335144043,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9142870306968688,0.4066306352615356,0.2851519286632538,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8901732563972473,0.3767457008361816,0.3579055070877075,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7652377486228943,0.2367997020483017,1.073886513710022,285.0292663574219,284.95001220703125,300.2850646972656,297.1374206542969,298.48516845703125,297.2358093261719,285.0307006835937,1.0,0.555957555770874,0.5679718255996704,0.5679718255996704,1.0,1.0,-2.98020601272583,1.2164605855941772,1.7637454271316528,0.4984162151813507,0.9410138726234436,0.9410138726234436,0.0,135.10049438476562,116.0,71920.546875,0.0,2192.163818359375,1.0,278.5000305175781,283.2541809082031,300.10797119140625,304.6861572265625,293.1499938964844,293.1499938964844,278.54998779296875,33679.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359153270721436,1.0,0.0,0.0,3.612832546234131,3.612855672836304,8.709413918950304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.5556640625,0.0,1475.024658203125,1895.4371337890625,0.0,2803.5771484375,0.8970781564712524,1.0,0.0,3.0,1.0,0.0
