time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9232280254364014,0.3980748951435089,0.3586612045764923,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9507793188095092,0.430355429649353,0.4078334867954254,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.931541919708252,0.4073216021060943,0.285454511642456,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9052655100822448,0.377604991197586,0.3584698736667633,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7776352167129517,0.2371842563152313,1.0744094848632812,285.0054626464844,284.95001220703125,300.3136901855469,297.1469421386719,298.4971618652344,297.2383728027344,285.0035705566406,1.0,0.5527613162994385,0.5669630765914917,0.5669630765914917,1.0,1.0,-2.983758449554444,1.2167024612426758,1.7670559883117676,0.4977204799652099,0.9481898546218872,0.9481898546218872,0.0,129.1013641357422,104.0,72201.1640625,0.0,2167.86376953125,1.0,278.5423583984375,283.2284545898437,300.1316223144531,304.7747802734375,293.1499938964844,293.1499938964844,278.25,33147.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349257111549377,1.0,0.0,0.0,3.684366464614868,3.6843903064727774,9.057721399585716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.7294921875,0.0,1550.19921875,1895.4371337890625,0.0,2794.34521484375,0.9107534885406494,1.0,0.0,3.0,1.0,0.0
18008220,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9598251581192015,0.3987182974815368,0.359061062335968,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9842334985733032,0.4320636689662933,0.4091777205467224,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9671663641929626,0.4077494442462921,0.2855786979198456,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9418567419052124,0.3785603940486908,0.3590933680534363,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8052082061767578,0.2374585419893264,1.0740636587142944,284.91387939453125,284.95001220703125,300.3707580566406,297.16571044921875,298.5152282714844,297.2341003417969,284.9150695800781,1.0,0.5460964441299438,0.5649455189704895,0.5649455189704895,1.0,1.0,-2.986345767974853,1.2151342630386353,1.7712115049362185,0.4954938888549804,0.8653343915939331,0.8653343915939331,0.0,117.74703979492188,122.0,72810.1171875,0.0,2114.55078125,1.0,278.25750732421875,283.1203308105469,300.1778869628906,304.9396667480469,293.1499938964844,293.1499938964844,278.54998779296875,38145.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406704068183899,1.0,0.0,0.0,3.578598499298096,3.5786221027374268,8.545140985916078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6435546875,0.0,1470.9114990234375,1895.4371337890625,0.0,2847.979248046875,0.8914992809295654,1.0,0.0,3.0,1.0,0.0
18008280,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9598251581192015,0.3987182974815368,0.359061062335968,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9842334985733032,0.4320636689662933,0.4091777205467224,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9671663641929626,0.4077494442462921,0.2855786979198456,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9418567419052124,0.3785603940486908,0.3590933680534363,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8052082061767578,0.2374585419893264,1.0740636587142944,284.91387939453125,284.95001220703125,300.3707580566406,297.16571044921875,298.5152282714844,297.2341003417969,284.9150695800781,1.0,0.5460964441299438,0.5649455189704895,0.5649455189704895,1.0,1.0,-2.986345767974853,1.2151342630386353,1.7712115049362185,0.4954938888549804,0.8653343915939331,0.8653343915939331,0.0,117.74703979492188,122.0,72810.1171875,0.0,2114.55078125,1.0,278.25750732421875,283.1203308105469,300.1778869628906,304.9396667480469,293.1499938964844,293.1499938964844,278.54998779296875,38145.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406704068183899,1.0,0.0,0.0,3.578598499298096,3.5786221027374268,8.545140985916078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.6435546875,0.0,1470.9114990234375,1895.4371337890625,0.0,2847.979248046875,0.8914992809295654,1.0,0.0,3.0,1.0,0.0
18008340,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.96080881357193,0.4003358483314514,0.3602801263332367,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9855276942253112,0.4344821870326996,0.4112682044506073,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9677965641021729,0.4089559316635132,0.286268949508667,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9430004358291626,0.3801250755786896,0.3604048490524292,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8057021498680115,0.2381100505590438,1.076476812362671,285.0067138671875,284.95001220703125,300.427490234375,297.1840515136719,298.537841796875,297.2374267578125,285.00494384765625,1.0,0.5483708381652832,0.5629280209541321,0.5629280209541321,1.0,1.0,-2.995619773864746,1.2165216207504272,1.7790980339050293,0.4943194091320038,0.9565917253494264,0.9565917253494264,0.0,118.19020080566406,140.0,72549.5078125,0.0,2132.896240234375,1.0,278.542724609375,283.2208251953125,300.16998291015625,304.83544921875,293.1499938964844,293.1499938964844,278.25,33109.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347430229187012,1.0,0.0,0.0,3.708429098129273,3.7084531784057617,9.176418984679912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.0712890625,0.0,1577.176025390625,1895.4371337890625,0.0,2792.641357421875,0.916071593761444,1.0,0.0,3.0,1.0,0.0
18008400,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.96080881357193,0.4003358483314514,0.3602801263332367,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9855276942253112,0.4344821870326996,0.4112682044506073,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9677965641021729,0.4089559316635132,0.286268949508667,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9430004358291626,0.3801250755786896,0.3604048490524292,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8057021498680115,0.2381100505590438,1.076476812362671,285.0067138671875,284.95001220703125,300.427490234375,297.1840515136719,298.537841796875,297.2374267578125,285.00494384765625,1.0,0.5483708381652832,0.5629280209541321,0.5629280209541321,1.0,1.0,-2.995619773864746,1.2165216207504272,1.7790980339050293,0.4943194091320038,0.9565917253494264,0.9565917253494264,0.0,118.19020080566406,140.0,72549.5078125,0.0,2132.896240234375,1.0,278.542724609375,283.2208251953125,300.16998291015625,304.83544921875,293.1499938964844,293.1499938964844,278.25,33109.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347430229187012,1.0,0.0,0.0,3.708429098129273,3.7084531784057617,9.176418984679912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.0712890625,0.0,1577.176025390625,1895.4371337890625,0.0,2792.641357421875,0.916071593761444,1.0,0.0,3.0,1.0,0.0
18008460,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.935481071472168,0.4007431864738464,0.3612397611141205,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9643428325653076,0.4360624551773071,0.4132949113845825,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9429744482040404,0.4092233180999756,0.2868754863739013,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9173389077186584,0.3809296190738678,0.3616887032985687,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7859848141670227,0.2382421642541885,1.0793133974075315,284.9140319824219,284.95001220703125,300.48388671875,297.20196533203125,298.5547790527344,297.23175048828125,284.9155578613281,1.0,0.5550839900970459,0.5608817934989929,0.5608817934989929,1.0,1.0,-3.004899978637696,1.2177938222885132,1.7871060371398926,0.4932869076728821,0.8735893368721008,0.8735893368721008,0.0,126.79411315917967,158.0,73325.4453125,0.0,2193.17138671875,1.0,278.2572937011719,283.1092224121094,300.21600341796875,305.0097961425781,293.1499938964844,293.1499938964844,278.54998779296875,37986.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408377170562744,1.0,0.0,0.0,3.6116750240325928,3.611698865890503,8.703834168954927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.685546875,0.0,1505.6573486328125,1895.4371337890625,0.0,2849.542724609375,0.8987051844596863,1.0,0.0,3.0,1.0,0.0
18008520,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.935481071472168,0.4007431864738464,0.3612397611141205,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9643428325653076,0.4360624551773071,0.4132949113845825,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9429744482040404,0.4092233180999756,0.2868754863739013,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9173389077186584,0.3809296190738678,0.3616887032985687,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7859848141670227,0.2382421642541885,1.0793133974075315,284.9140319824219,284.95001220703125,300.48388671875,297.20196533203125,298.5547790527344,297.23175048828125,284.9155578613281,1.0,0.5550839900970459,0.5608817934989929,0.5608817934989929,1.0,1.0,-3.004899978637696,1.2177938222885132,1.7871060371398926,0.4932869076728821,0.8735893368721008,0.8735893368721008,0.0,126.79411315917967,158.0,73325.4453125,0.0,2193.17138671875,1.0,278.2572937011719,283.1092224121094,300.21600341796875,305.0097961425781,293.1499938964844,293.1499938964844,278.54998779296875,37986.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408377170562744,1.0,0.0,0.0,3.6116750240325928,3.611698865890503,8.703834168954927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.685546875,0.0,1505.6573486328125,1895.4371337890625,0.0,2849.542724609375,0.8987051844596863,1.0,0.0,3.0,1.0,0.0
18008580,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9046512246131896,0.4020815193653106,0.3626463115215301,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9343142509460448,0.438307374715805,0.4156880676746368,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9112560153007508,0.4102237522602081,0.2877655327320099,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8892415761947632,0.3822926878929138,0.3632779419422149,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7628284096717834,0.2386769205331802,1.0830066204071045,285.0114440917969,284.95001220703125,300.5399169921875,297.2193908691406,298.57586669921875,297.2332763671875,285.0096130371094,1.0,0.5643369555473328,0.5588356256484985,0.5588356256484985,1.0,1.0,-3.01688289642334,1.2202290296554563,1.7966538667678833,0.492569237947464,0.9699316024780272,0.9699316024780272,0.0,139.20323181152344,176.0,73101.15625,0.0,2278.23193359375,1.0,278.5429992675781,283.2129211425781,300.2071838378906,304.9088134765625,293.1499938964844,293.1499938964844,278.25,33025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353151082992554,1.0,0.0,0.0,3.743322610855103,3.74334716796875,9.349918173029436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.1044921875,0.0,1616.6663818359375,1895.4371337890625,0.0,2797.977294921875,0.9239044785499572,1.0,0.0,3.0,1.0,0.0
18008640,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9046512246131896,0.4020815193653106,0.3626463115215301,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9343142509460448,0.438307374715805,0.4156880676746368,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9112560153007508,0.4102237522602081,0.2877655327320099,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8892415761947632,0.3822926878929138,0.3632779419422149,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7628284096717834,0.2386769205331802,1.0830066204071045,285.0114440917969,284.95001220703125,300.5399169921875,297.2193908691406,298.57586669921875,297.2332763671875,285.0096130371094,1.0,0.5643369555473328,0.5588356256484985,0.5588356256484985,1.0,1.0,-3.01688289642334,1.2202290296554563,1.7966538667678833,0.492569237947464,0.9699316024780272,0.9699316024780272,0.0,139.20323181152344,176.0,73101.15625,0.0,2278.23193359375,1.0,278.5429992675781,283.2129211425781,300.2071838378906,304.9088134765625,293.1499938964844,293.1499938964844,278.25,33025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353151082992554,1.0,0.0,0.0,3.743322610855103,3.74334716796875,9.349918173029436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.1044921875,0.0,1616.6663818359375,1895.4371337890625,0.0,2797.977294921875,0.9239044785499572,1.0,0.0,3.0,1.0,0.0
18008700,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8906344175338745,0.4022339582443237,0.3633384704589844,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9183445572853088,0.4390732645988464,0.416903406381607,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8966848850250244,0.4103313684463501,0.2882238030433655,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8756892085075378,0.3826593458652496,0.3640950322151184,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.751589298248291,0.2386904060840606,1.0849956274032593,284.8775329589844,284.95001220703125,300.5677795410156,297.2279357910156,298.5841369628906,297.2304992675781,284.874755859375,1.0,0.5695633292198181,0.557812511920929,0.557812511920929,1.0,1.0,-3.0231072902679443,1.2215136289596558,1.8015936613082888,0.4923467934131622,0.879504382610321,0.879504382610321,0.0,146.50418090820312,176.0,74090.390625,0.0,2327.078857421875,1.0,278.29559326171875,283.0611267089844,300.2574768066406,305.1498107910156,293.1499938964844,293.1499938964844,278.25,37027.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406383991241455,1.0,0.0,0.0,3.719826221466065,3.719851016998291,9.232909974343784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.0576171875,0.0,1620.087158203125,1895.4371337890625,0.0,2847.6806640625,0.9195714592933656,1.0,0.0,3.0,1.0,0.0
18008760,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8761982917785645,0.402206689119339,0.3636161088943481,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9027553796768188,0.4396969974040985,0.4178120195865631,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8820737600326538,0.4102796018123626,0.2884281277656555,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8619649410247803,0.3828854262828827,0.3646368384361267,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7403383255004883,0.2385852485895156,1.086126685142517,284.9102478027344,284.95001220703125,300.5955505371094,297.236328125,298.5912170410156,297.22607421875,284.9120788574219,1.0,0.5748959183692932,0.5567231774330139,0.5567231774330139,1.0,1.0,-3.0267927646636963,1.2215847969055176,1.8052079677581787,0.4914744198322296,0.8815215229988098,0.8815215229988098,0.0,154.6169891357422,194.0,73924.59375,0.0,2375.66650390625,1.0,278.2572326660156,283.09295654296875,300.2516174316406,305.0863952636719,293.1499938964844,293.1499938964844,278.54998779296875,37984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416363000869751,1.0,0.0,0.0,3.652952194213867,3.652976512908936,8.903920161174028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.283203125,0.0,1551.312744140625,1895.4371337890625,0.0,2857.007080078125,0.9077710509300232,1.0,0.0,3.0,1.0,0.0
18008820,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8528836369514465,0.4033352136611938,0.3649581372737884,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8785995841026306,0.4418033957481384,0.4202112257480621,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8581950664520264,0.4111248850822449,0.2893098592758178,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8398355841636658,0.3840849697589874,0.3662101328372955,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7218590974807739,0.2388353943824768,1.0896679162979126,285.013427734375,284.95001220703125,300.6507568359375,297.2527160644531,298.6109313964844,297.2267150878906,285.0116577148437,1.0,0.5861116647720337,0.5545443892478943,0.5545443892478943,1.0,1.0,-3.0384938716888428,1.2235939502716064,1.8148998022079468,0.4903849363327026,0.9815908074378968,0.9815908074378968,0.0,170.9984893798828,212.0,73645.921875,0.0,2482.104736328125,1.0,278.5433044433594,283.2025146484375,300.2408142089844,304.9794921875,293.1499938964844,293.1499938964844,278.25,33094.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361829519271851,1.0,0.0,0.0,3.779890537261963,3.7799153327941895,9.533486036161776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.634765625,0.0,1660.0244140625,1895.4371337890625,0.0,2806.07421875,0.9322248101234436,1.0,0.0,3.0,1.0,0.0
18008880,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8528836369514465,0.4033352136611938,0.3649581372737884,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8785995841026306,0.4418033957481384,0.4202112257480621,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8581950664520264,0.4111248850822449,0.2893098592758178,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8398355841636658,0.3840849697589874,0.3662101328372955,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7218590974807739,0.2388353943824768,1.0896679162979126,285.013427734375,284.95001220703125,300.6507568359375,297.2527160644531,298.6109313964844,297.2267150878906,285.0116577148437,1.0,0.5861116647720337,0.5545443892478943,0.5545443892478943,1.0,1.0,-3.0384938716888428,1.2235939502716064,1.8148998022079468,0.4903849363327026,0.9815908074378968,0.9815908074378968,0.0,170.9984893798828,212.0,73645.921875,0.0,2482.104736328125,1.0,278.5433044433594,283.2025146484375,300.2408142089844,304.9794921875,293.1499938964844,293.1499938964844,278.25,33094.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361829519271851,1.0,0.0,0.0,3.779890537261963,3.7799153327941895,9.533486036161776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.634765625,0.0,1660.0244140625,1895.4371337890625,0.0,2806.07421875,0.9322248101234436,1.0,0.0,3.0,1.0,0.0
18008940,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8325573205947876,0.4032646417617798,0.3658465445041656,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8572763800621033,0.4430656731128692,0.4223114550113678,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8374607563018799,0.411043107509613,0.289947509765625,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8204413056373596,0.3845314979553222,0.3675255477428436,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.703813910484314,0.2385856509208679,1.0925060510635376,284.9069519042969,284.95001220703125,300.7054748535156,297.2685241699219,298.6251220703125,297.21893310546875,284.9089050292969,1.0,0.597557544708252,0.5523656606674194,0.5523656606674194,1.0,1.0,-3.04785680770874,1.2244939804077148,1.8233628273010247,0.4889616370201111,0.8890000581741333,0.8890000581741333,0.0,188.69403076171875,200.0,74478.6328125,0.0,2591.696044921875,1.0,278.2567138671875,283.07745361328125,300.28375244140625,305.1558532714844,293.1499938964844,293.1499938964844,278.54998779296875,38028.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424754738807678,1.0,0.0,0.0,3.691507816314697,3.691532611846924,9.092867685467354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.6455078125,0.0,1595.1927490234375,1895.4371337890625,0.0,2864.851806640625,0.9163901209831238,1.0,0.0,3.0,1.0,0.0
18009000,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8325573205947876,0.4032646417617798,0.3658465445041656,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8572763800621033,0.4430656731128692,0.4223114550113678,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8374607563018799,0.411043107509613,0.289947509765625,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8204413056373596,0.3845314979553222,0.3675255477428436,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.703813910484314,0.2385856509208679,1.0925060510635376,284.9069519042969,284.95001220703125,300.7054748535156,297.2685241699219,298.6251220703125,297.21893310546875,284.9089050292969,1.0,0.597557544708252,0.5523656606674194,0.5523656606674194,1.0,1.0,-3.04785680770874,1.2244939804077148,1.8233628273010247,0.4889616370201111,0.8890000581741333,0.8890000581741333,0.0,188.69403076171875,200.0,74478.6328125,0.0,2591.696044921875,1.0,278.2567138671875,283.07745361328125,300.28375244140625,305.1558532714844,293.1499938964844,293.1499938964844,278.54998779296875,38028.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424754738807678,1.0,0.0,0.0,3.691507816314697,3.691532611846924,9.092867685467354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.6455078125,0.0,1595.1927490234375,1895.4371337890625,0.0,2864.851806640625,0.9163901209831238,1.0,0.0,3.0,1.0,0.0
18009060,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8284310698509216,0.4042860269546509,0.3666278421878814,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8534499406814575,0.4451101422309875,0.4241728484630584,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8331626653671265,0.411820501089096,0.2904259860515594,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8164820671081543,0.3856473267078399,0.3685413897037506,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6995089650154114,0.2387391775846481,1.0933481454849243,285.0113220214844,284.95001220703125,300.7597351074219,297.2837829589844,298.64404296875,297.2196960449219,285.0093994140625,1.0,0.6002877950668335,0.5502076148986816,0.5502076148986816,1.0,1.0,-3.0538432598114014,1.223908305168152,1.8299349546432493,0.4867309033870697,0.9884632229804992,0.9884632229804992,0.0,193.34152221679688,188.0,74041.921875,0.0,2627.39306640625,1.0,278.5435485839844,283.1901550292969,300.27105712890625,305.03936767578125,293.1499938964844,293.1499938964844,278.25,33285.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368808031082153,1.0,0.0,0.0,3.810598373413086,3.810623645782471,9.689015314506833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.7666015625,0.0,1698.0860595703125,1895.4371337890625,0.0,2812.586669921875,0.939284324645996,1.0,0.0,3.0,1.0,0.0
18009120,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8284310698509216,0.4042860269546509,0.3666278421878814,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8534499406814575,0.4451101422309875,0.4241728484630584,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8331626653671265,0.411820501089096,0.2904259860515594,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8164820671081543,0.3856473267078399,0.3685413897037506,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6995089650154114,0.2387391775846481,1.0933481454849243,285.0113220214844,284.95001220703125,300.7597351074219,297.2837829589844,298.64404296875,297.2196960449219,285.0093994140625,1.0,0.6002877950668335,0.5502076148986816,0.5502076148986816,1.0,1.0,-3.0538432598114014,1.223908305168152,1.8299349546432493,0.4867309033870697,0.9884632229804992,0.9884632229804992,0.0,193.34152221679688,188.0,74041.921875,0.0,2627.39306640625,1.0,278.5435485839844,283.1901550292969,300.27105712890625,305.03936767578125,293.1499938964844,293.1499938964844,278.25,33285.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368808031082153,1.0,0.0,0.0,3.810598373413086,3.810623645782471,9.689015314506833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.7666015625,0.0,1698.0860595703125,1895.4371337890625,0.0,2812.586669921875,0.939284324645996,1.0,0.0,3.0,1.0,0.0
18009180,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8313013315200806,0.4042421877384186,0.366768479347229,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8573219776153564,0.4464122354984283,0.4255037605762481,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8360282182693481,0.4117869436740875,0.2904993295669555,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8196260929107666,0.3861184418201446,0.3690714836120605,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7019739747047424,0.2385204136371612,1.092460036277771,284.9002685546875,284.95001220703125,300.8134460449219,297.29840087890625,298.6579895019531,297.2132263183594,284.9022521972656,1.0,0.5987665057182312,0.5480496287345886,0.5480496287345886,1.0,1.0,-3.0552797317504883,1.2212750911712646,1.8340047597885127,0.4836877584457397,0.889461100101471,0.889461100101471,0.0,190.78233337402344,176.0,74691.546875,0.0,2616.83349609375,1.0,278.2565612792969,283.063720703125,300.3114624023437,305.2020568847656,293.1499938964844,293.1499938964844,278.54998779296875,38355.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427286744117737,1.0,0.0,0.0,3.7122256755828857,3.7122507095336914,9.19521767173137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.6357421875,0.0,1621.4326171875,1895.4371337890625,0.0,2867.21923828125,0.9212070107460022,1.0,0.0,3.0,1.0,0.0
18009240,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8313013315200806,0.4042421877384186,0.366768479347229,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8573219776153564,0.4464122354984283,0.4255037605762481,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8360282182693481,0.4117869436740875,0.2904993295669555,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8196260929107666,0.3861184418201446,0.3690714836120605,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7019739747047424,0.2385204136371612,1.092460036277771,284.9002685546875,284.95001220703125,300.8134460449219,297.29840087890625,298.6579895019531,297.2132263183594,284.9022521972656,1.0,0.5987665057182312,0.5480496287345886,0.5480496287345886,1.0,1.0,-3.0552797317504883,1.2212750911712646,1.8340047597885127,0.4836877584457397,0.889461100101471,0.889461100101471,0.0,190.78233337402344,176.0,74691.546875,0.0,2616.83349609375,1.0,278.2565612792969,283.063720703125,300.3114624023437,305.2020568847656,293.1499938964844,293.1499938964844,278.54998779296875,38355.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427286744117737,1.0,0.0,0.0,3.7122256755828857,3.7122507095336914,9.19521767173137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.6357421875,0.0,1621.4326171875,1895.4371337890625,0.0,2867.21923828125,0.9212070107460022,1.0,0.0,3.0,1.0,0.0
18009300,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8346201181411743,0.4047283232212066,0.3668011724948883,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8613197207450867,0.4474299252033233,0.4261174499988556,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8393616676330566,0.4121648967266083,0.2904950976371765,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8230270147323608,0.3866662383079529,0.3692726492881775,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7049498558044434,0.2386070191860199,1.0916776657104492,285.0233459472656,284.95001220703125,300.840087890625,297.3054504394531,298.6671142578125,297.2137451171875,285.0256042480469,1.0,0.5969756245613098,0.5469706058502197,0.5469706058502197,1.0,1.0,-3.055347204208374,1.2196756601333618,1.835671663284301,0.4818966090679168,0.9752891063690186,0.9752891063690186,0.0,187.7489624023437,176.0,73926.7734375,0.0,2601.166748046875,1.0,278.5036315917969,283.1993103027344,300.278076171875,304.99444580078125,293.1499938964844,293.1499938964844,278.54998779296875,34173.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376991748809814,1.0,0.0,0.0,3.758478164672852,3.758502721786499,9.425780262972694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.208984375,0.0,1643.167236328125,1895.4371337890625,0.0,2820.22607421875,0.9299594163894652,1.0,0.0,3.0,1.0,0.0
18009360,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8397137522697449,0.4054043889045715,0.3672216236591339,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8671777248382568,0.4486084282398224,0.42702716588974,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8444428443908691,0.4127187132835388,0.2907319664955139,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8280342221260071,0.3873653411865234,0.3697317540645599,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.709476888179779,0.2388165891170501,1.0916684865951538,285.0084533691406,284.95001220703125,300.8666076660156,297.3123779296875,298.6774597167969,297.2161560058594,285.0067138671875,1.0,0.5948693156242371,0.5459821224212646,0.5459821224212646,1.0,1.0,-3.0577704906463623,1.2192161083221436,1.8385543823242188,0.4807222783565521,0.9882274866104126,0.9882274866104126,0.0,183.63333129882807,164.0,74134.7421875,0.0,2584.360595703125,1.0,278.5434875488281,283.1819763183594,300.2972717285156,305.0733947753906,293.1499938964844,293.1499938964844,278.25,33499.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836646556854248,1.0,0.0,0.0,3.821791172027588,3.8218164443969727,9.746016758072074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.7578125,0.0,1713.236572265625,1895.4371337890625,0.0,2810.400634765625,0.9420499205589294,1.0,0.0,3.0,1.0,0.0
18009420,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8508191704750061,0.4054926931858063,0.3672481179237366,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8801632523536682,0.4500725567340851,0.4282612204551697,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8557150363922119,0.4128426909446716,0.2907321155071258,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8390275239944458,0.3879764974117279,0.3701449632644653,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7188674211502075,0.2387510389089584,1.090286135673523,284.89996337890625,284.95001220703125,300.919189453125,297.3256530761719,298.6921081542969,297.211669921875,284.9019775390625,1.0,0.5896447896957397,0.5440050959587097,0.5440050959587097,1.0,1.0,-3.058128833770752,1.216315984725952,1.8418129682540887,0.4776508510112762,0.8898683786392212,0.8898683786392212,0.0,174.68426513671875,152.0,74744.2734375,0.0,2538.37060546875,1.0,278.2565002441406,283.0582580566406,300.33721923828125,305.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,38463.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842185914516449,1.0,0.0,0.0,3.7189745903015137,3.7189996242523193,9.228682529283104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.505859375,0.0,1630.051025390625,1895.4371337890625,0.0,2862.144775390625,0.9228083491325378,1.0,0.0,3.0,1.0,0.0
18009480,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8508191704750061,0.4054926931858063,0.3672481179237366,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8801632523536682,0.4500725567340851,0.4282612204551697,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8557150363922119,0.4128426909446716,0.2907321155071258,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8390275239944458,0.3879764974117279,0.3701449632644653,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7188674211502075,0.2387510389089584,1.090286135673523,284.89996337890625,284.95001220703125,300.919189453125,297.3256530761719,298.6921081542969,297.211669921875,284.9019775390625,1.0,0.5896447896957397,0.5440050959587097,0.5440050959587097,1.0,1.0,-3.058128833770752,1.216315984725952,1.8418129682540887,0.4776508510112762,0.8898683786392212,0.8898683786392212,0.0,174.68426513671875,152.0,74744.2734375,0.0,2538.37060546875,1.0,278.2565002441406,283.0582580566406,300.33721923828125,305.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,38463.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842185914516449,1.0,0.0,0.0,3.7189745903015137,3.7189996242523193,9.228682529283104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.505859375,0.0,1630.051025390625,1895.4371337890625,0.0,2862.144775390625,0.9228083491325378,1.0,0.0,3.0,1.0,0.0
18009540,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8664860129356384,0.4067540466785431,0.3676660358905792,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8978208899497986,0.4524192214012146,0.4297906756401062,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8715304136276245,0.4139064252376556,0.290958821773529,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8542251586914062,0.3893452882766723,0.370786041021347,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7309595942497253,0.2391741871833801,1.0894380807876587,285.00909423828125,284.95001220703125,300.9711608886719,297.3382568359375,298.7118835449219,297.2160949707031,285.00732421875,1.0,0.583702564239502,0.5420281291007996,0.5420281291007996,1.0,1.0,-3.060485601425171,1.2142722606658936,1.846213221549988,0.4747305810451507,0.9896143674850464,0.9896143674850464,0.0,164.0028533935547,140.0,74175.171875,0.0,2487.105224609375,1.0,278.5436706542969,283.17742919921875,300.3227844238281,305.1024780273437,293.1499938964844,293.1499938964844,278.25,33537.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360143899917603,1.0,0.0,0.0,3.827820301055908,3.827845573425293,9.776791785043315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.1435546875,0.0,1720.8267822265625,1895.4371337890625,0.0,2804.501220703125,0.943353235721588,1.0,0.0,3.0,1.0,0.0
18009600,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8664860129356384,0.4067540466785431,0.3676660358905792,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8978208899497986,0.4524192214012146,0.4297906756401062,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8715304136276245,0.4139064252376556,0.290958821773529,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8542251586914062,0.3893452882766723,0.370786041021347,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7309595942497253,0.2391741871833801,1.0894380807876587,285.00909423828125,284.95001220703125,300.9711608886719,297.3382568359375,298.7118835449219,297.2160949707031,285.00732421875,1.0,0.583702564239502,0.5420281291007996,0.5420281291007996,1.0,1.0,-3.060485601425171,1.2142722606658936,1.846213221549988,0.4747305810451507,0.9896143674850464,0.9896143674850464,0.0,164.0028533935547,140.0,74175.171875,0.0,2487.105224609375,1.0,278.5436706542969,283.17742919921875,300.3227844238281,305.1024780273437,293.1499938964844,293.1499938964844,278.25,33537.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360143899917603,1.0,0.0,0.0,3.827820301055908,3.827845573425293,9.776791785043315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.1435546875,0.0,1720.8267822265625,1895.4371337890625,0.0,2804.501220703125,0.943353235721588,1.0,0.0,3.0,1.0,0.0
18009660,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8848168849945068,0.4068997800350189,0.3676801025867462,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9191917181015016,0.4540004432201385,0.4310660064220428,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8900861740112305,0.4141269624233246,0.2909756302833557,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8722510933876038,0.3900460600852966,0.3712148070335388,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.744884729385376,0.239201009273529,1.088146448135376,284.9000244140625,284.95001220703125,301.0224609375,297.3501281738281,298.7264404296875,297.2126159667969,284.90203857421875,1.0,0.5773357152938843,0.5401003360748291,0.5401003360748291,1.0,1.0,-3.0610265731811523,1.211456060409546,1.8495705127716064,0.471708208322525,0.8911755681037903,0.8911755681037903,0.0,153.1246337890625,128.0,74790.4375,0.0,2431.330078125,1.0,278.2564697265625,283.0531005859375,300.3617553710937,305.2603454589844,293.1499938964844,293.1499938964844,278.54998779296875,38463.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415700197219849,1.0,0.0,0.0,3.7252161502838135,3.7252414226531982,9.25968549836398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.2060546875,0.0,1637.282470703125,1895.4371337890625,0.0,2856.3876953125,0.9241943359375,1.0,0.0,3.0,1.0,0.0
18009720,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8848168849945068,0.4068997800350189,0.3676801025867462,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9191917181015016,0.4540004432201385,0.4310660064220428,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8900861740112305,0.4141269624233246,0.2909756302833557,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8722510933876038,0.3900460600852966,0.3712148070335388,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.744884729385376,0.239201009273529,1.088146448135376,284.9000244140625,284.95001220703125,301.0224609375,297.3501281738281,298.7264404296875,297.2126159667969,284.90203857421875,1.0,0.5773357152938843,0.5401003360748291,0.5401003360748291,1.0,1.0,-3.0610265731811523,1.211456060409546,1.8495705127716064,0.471708208322525,0.8911755681037903,0.8911755681037903,0.0,153.1246337890625,128.0,74790.4375,0.0,2431.330078125,1.0,278.2564697265625,283.0531005859375,300.3617553710937,305.2603454589844,293.1499938964844,293.1499938964844,278.54998779296875,38463.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415700197219849,1.0,0.0,0.0,3.7252161502838135,3.7252414226531982,9.25968549836398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.2060546875,0.0,1637.282470703125,1895.4371337890625,0.0,2856.3876953125,0.9241943359375,1.0,0.0,3.0,1.0,0.0
18009780,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9091671109199524,0.4082058370113373,0.3680983185768127,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9482542872428894,0.4564578235149383,0.4326566755771637,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.914997398853302,0.4152731001377105,0.2912291884422302,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8960844278335571,0.3914912939071655,0.3718867897987366,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7635810971260071,0.2396905571222305,1.0874181985855105,285.010009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.7459716796875,297.2177734375,285.0082397460937,1.0,0.5707427263259888,0.5381725430488586,0.5381725430488586,1.0,1.0,-3.0636703968048096,1.2095409631729126,1.8541295528411863,0.4688608050346374,0.9918493032455444,0.9918493032455444,0.0,141.38648986816406,116.0,74216.875,0.0,2374.93994140625,1.0,278.5437316894531,283.17303466796875,300.3459777832031,305.129150390625,293.1499938964844,293.1499938964844,278.25,33540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354437351226807,1.0,0.0,0.0,3.833646059036255,3.83367133140564,9.806574325921249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.541015625,0.0,1727.913818359375,1895.4371337890625,0.0,2799.17724609375,0.9446759819984436,1.0,0.0,3.0,1.0,0.0
18009840,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9091671109199524,0.4082058370113373,0.3680983185768127,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9482542872428894,0.4564578235149383,0.4326566755771637,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.914997398853302,0.4152731001377105,0.2912291884422302,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8960844278335571,0.3914912939071655,0.3718867897987366,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7635810971260071,0.2396905571222305,1.0874181985855105,285.010009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.7459716796875,297.2177734375,285.0082397460937,1.0,0.5707427263259888,0.5381725430488586,0.5381725430488586,1.0,1.0,-3.0636703968048096,1.2095409631729126,1.8541295528411863,0.4688608050346374,0.9918493032455444,0.9918493032455444,0.0,141.38648986816406,116.0,74216.875,0.0,2374.93994140625,1.0,278.5437316894531,283.17303466796875,300.3459777832031,305.129150390625,293.1499938964844,293.1499938964844,278.25,33540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354437351226807,1.0,0.0,0.0,3.833646059036255,3.83367133140564,9.806574325921249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.541015625,0.0,1727.913818359375,1895.4371337890625,0.0,2799.17724609375,0.9446759819984436,1.0,0.0,3.0,1.0,0.0
18009900,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9247936010360718,0.408387690782547,0.3683288693428039,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9639298319816588,0.4573670029640198,0.4334940910339355,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9309369921684264,0.4154993891716003,0.2913883030414581,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9103795886039734,0.3919422328472137,0.3722663819789886,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.774910569190979,0.2397816479206085,1.0872716903686523,284.870849609375,284.95001220703125,301.09814453125,297.36651611328125,298.7536315917969,297.2171630859375,284.8674621582031,1.0,0.5674495100975037,0.537208616733551,0.537208616733551,1.0,1.0,-3.065432071685791,1.2087438106536863,1.856688380241394,0.4676324427127838,0.8966972827911377,0.8966972827911377,0.0,135.48838806152344,116.0,75149.828125,0.0,2347.357421875,1.0,278.2936706542969,283.01629638671875,300.3924560546875,305.3619079589844,293.1499938964844,293.1499938964844,278.25,37230.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403763175010681,1.0,0.0,0.0,3.8080251216888414,3.8080508708953857,9.675934506958583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.1201171875,0.0,1725.7952880859375,1895.4371337890625,0.0,2845.231689453125,0.9395905137062072,1.0,0.0,3.0,1.0,0.0
18009960,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9406265020370485,0.4083847105503082,0.3681244552135467,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9781631827354432,0.4581358432769775,0.4340041875839233,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9467561841011048,0.4155648946762085,0.2912814617156982,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9260745048522948,0.3922556638717651,0.3723563253879547,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7864698171615601,0.2397659718990326,1.0862557888031006,284.89923095703125,284.95001220703125,301.1230163574219,297.37158203125,298.76007080078125,297.2148132324219,284.9014587402344,1.0,0.5639965534210205,0.5362622737884521,0.5362622737884521,1.0,1.0,-3.064559936523437,1.206834316253662,1.8577255010604856,0.4658833146095276,0.8924607038497925,0.8924607038497925,0.0,129.93150329589844,104.0,74838.9765625,0.0,2316.708740234375,1.0,278.2565612792969,283.0471496582031,300.38360595703125,305.2865295410156,293.1499938964844,293.1499938964844,278.54998779296875,38479.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410568833351135,1.0,0.0,0.0,3.7320733070373535,3.7320985794067374,9.293806897403556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.0029296875,0.0,1645.380615234375,1895.4371337890625,0.0,2851.591552734375,0.9257112741470336,1.0,0.0,3.0,1.0,0.0
