time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9697815179824828,0.4096706211566925,0.3686603903770447,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.4609616994857788,0.4332413375377655,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9750518202781676,0.4167298078536987,0.2916530072689056,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9567980766296388,0.3937131464481354,0.3731813132762909,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8093785047531128,0.2402435839176178,1.08615243434906,285.0050964355469,284.95001220703125,301.1722106933594,297.381103515625,298.7784729003906,297.220703125,285.00054931640625,1.0,0.556455671787262,0.5343696475028992,0.5343696475028992,1.0,1.0,-3.052421808242798,1.198325514793396,1.8540962934494016,0.4620847404003143,0.9900949001312256,0.9900949001312256,0.0,120.2803192138672,124.0,74065.15625,0.0,2254.0263671875,1.0,278.54376220703125,283.1620178222656,300.365966796875,305.15087890625,293.1499938964844,293.1499938964844,278.25,33607.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349751830101013,1.0,0.0,0.0,3.8390066623687744,3.8390321731567374,9.834018328547245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.3525390625,0.0,1734.96240234375,1895.4371337890625,0.0,2794.806396484375,0.945900022983551,1.0,0.0,3.0,1.0,0.0
18010080,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9697815179824828,0.4096706211566925,0.3686603903770447,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.4609616994857788,0.4332413375377655,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9750518202781676,0.4167298078536987,0.2916530072689056,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9567980766296388,0.3937131464481354,0.3731813132762909,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8093785047531128,0.2402435839176178,1.08615243434906,285.0050964355469,284.95001220703125,301.1722106933594,297.381103515625,298.7784729003906,297.220703125,285.00054931640625,1.0,0.556455671787262,0.5343696475028992,0.5343696475028992,1.0,1.0,-3.052421808242798,1.198325514793396,1.8540962934494016,0.4620847404003143,0.9900949001312256,0.9900949001312256,0.0,120.2803192138672,124.0,74065.15625,0.0,2254.0263671875,1.0,278.54376220703125,283.1620178222656,300.365966796875,305.15087890625,293.1499938964844,293.1499938964844,278.25,33607.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349751830101013,1.0,0.0,0.0,3.8390066623687744,3.8390321731567374,9.834018328547245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.3525390625,0.0,1734.96240234375,1895.4371337890625,0.0,2794.806396484375,0.945900022983551,1.0,0.0,3.0,1.0,0.0
18010140,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9720761179924012,0.4098171591758728,0.3690267205238342,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.4643347561359405,0.4305770397186279,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.977323353290558,0.4170436561107635,0.2920073568820953,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9597341418266296,0.394500195980072,0.3740612864494324,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8112428188323975,0.2403283417224884,1.0868871212005615,284.9037475585937,284.95001220703125,301.2206115722656,297.3897705078125,298.7967834472656,297.2249450683594,284.9065246582031,1.0,0.5589686036109924,0.5324769616127014,0.5324769616127014,1.0,1.0,-3.065181255340576,1.2009432315826416,1.8642380237579343,0.4592130184173584,0.8932600617408752,0.8932600617408752,0.0,120.08834075927734,144.0,74751.265625,0.0,2266.42724609375,1.0,278.25640869140625,283.04815673828125,300.3997802734375,305.2919616699219,293.1499938964844,293.1499938964844,278.54998779296875,38463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401161432266235,1.0,0.0,0.0,3.7265567779541016,3.7265818119049072,9.266350957659596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.5419921875,0.0,1638.8380126953125,1895.4371337890625,0.0,2842.80029296875,0.9246557950973512,1.0,0.0,3.0,1.0,0.0
18010200,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9720761179924012,0.4098171591758728,0.3690267205238342,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.4643347561359405,0.4305770397186279,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.977323353290558,0.4170436561107635,0.2920073568820953,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9597341418266296,0.394500195980072,0.3740612864494324,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8112428188323975,0.2403283417224884,1.0868871212005615,284.9037475585937,284.95001220703125,301.2206115722656,297.3897705078125,298.7967834472656,297.2249450683594,284.9065246582031,1.0,0.5589686036109924,0.5324769616127014,0.5324769616127014,1.0,1.0,-3.065181255340576,1.2009432315826416,1.8642380237579343,0.4592130184173584,0.8932600617408752,0.8932600617408752,0.0,120.08834075927734,144.0,74751.265625,0.0,2266.42724609375,1.0,278.25640869140625,283.04815673828125,300.3997802734375,305.2919616699219,293.1499938964844,293.1499938964844,278.54998779296875,38463.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401161432266235,1.0,0.0,0.0,3.7265567779541016,3.7265818119049072,9.266350957659596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.5419921875,0.0,1638.8380126953125,1895.4371337890625,0.0,2842.80029296875,0.9246557950973512,1.0,0.0,3.0,1.0,0.0
18010260,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9505585432052612,0.411165326833725,0.3702109158039093,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9892507195472716,0.4662202894687652,0.441476821899414,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9564720392227172,0.4183174073696136,0.292914479970932,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9372995495796204,0.3960553705692291,0.3756024837493896,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7934461236000061,0.2408380210399627,1.0899593830108645,285.02880859375,284.95001220703125,301.2682189941406,297.3975830078125,298.8138732910156,297.2270202636719,285.0272216796875,1.0,0.567008376121521,0.5306881666183472,0.5306881666183472,1.0,1.0,-3.0864202976226807,1.2070502042770386,1.879370093345642,0.4601335525512695,1.0,1.0,0.0,128.3015594482422,164.0,74535.765625,0.0,2348.3837890625,1.0,278.5438537597656,283.17547607421875,300.3856201171875,305.1858825683594,293.1499938964844,293.1499938964844,278.25,33329.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346446752548218,1.0,0.0,0.0,3.848077535629273,3.848103046417236,9.880544666884816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.521484375,0.0,1743.8424072265625,1895.4371337890625,0.0,2791.72412109375,0.9476947784423828,1.0,0.0,3.0,1.0,0.0
18010320,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9505585432052612,0.411165326833725,0.3702109158039093,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9892507195472716,0.4662202894687652,0.441476821899414,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9564720392227172,0.4183174073696136,0.292914479970932,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9372995495796204,0.3960553705692291,0.3756024837493896,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7934461236000061,0.2408380210399627,1.0899593830108645,285.02880859375,284.95001220703125,301.2682189941406,297.3975830078125,298.8138732910156,297.2270202636719,285.0272216796875,1.0,0.567008376121521,0.5306881666183472,0.5306881666183472,1.0,1.0,-3.0864202976226807,1.2070502042770386,1.879370093345642,0.4601335525512695,1.0,1.0,0.0,128.3015594482422,164.0,74535.765625,0.0,2348.3837890625,1.0,278.5438537597656,283.17547607421875,300.3856201171875,305.1858825683594,293.1499938964844,293.1499938964844,278.25,33329.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346446752548218,1.0,0.0,0.0,3.848077535629273,3.848103046417236,9.880544666884816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.521484375,0.0,1743.8424072265625,1895.4371337890625,0.0,2791.72412109375,0.9476947784423828,1.0,0.0,3.0,1.0,0.0
18010380,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9106292128562928,0.4111031591892242,0.3710730075836181,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9553465843200684,0.4673199653625488,0.4432084262371063,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9166552424430848,0.4184986054897308,0.2936980128288269,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.899202287197113,0.3967103958129883,0.3770564496517181,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7639453411102295,0.2407065331935882,1.0930166244506836,284.9027404785156,284.95001220703125,301.31500244140625,297.4045104980469,298.8240661621094,297.219482421875,284.9044494628906,1.0,0.5772660374641418,0.5288993716239929,0.5288993716239929,1.0,1.0,-3.09585189819336,1.2080402374267578,1.887811541557312,0.458916425704956,0.9077550172805786,0.9077550172805786,0.0,143.35855102539062,184.0,75486.8671875,0.0,2445.461669921875,1.0,278.2569274902344,283.030029296875,300.4214172363281,305.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,37861.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841318666934967,1.0,0.0,0.0,3.778335094451904,3.7783608436584473,9.525641644358984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.875,0.0,1695.1094970703125,1895.4371337890625,0.0,2854.037841796875,0.9353314638137816,1.0,0.0,3.0,1.0,0.0
18010440,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9106292128562928,0.4111031591892242,0.3710730075836181,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9553465843200684,0.4673199653625488,0.4432084262371063,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9166552424430848,0.4184986054897308,0.2936980128288269,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.899202287197113,0.3967103958129883,0.3770564496517181,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7639453411102295,0.2407065331935882,1.0930166244506836,284.9027404785156,284.95001220703125,301.31500244140625,297.4045104980469,298.8240661621094,297.219482421875,284.9044494628906,1.0,0.5772660374641418,0.5288993716239929,0.5288993716239929,1.0,1.0,-3.09585189819336,1.2080402374267578,1.887811541557312,0.458916425704956,0.9077550172805786,0.9077550172805786,0.0,143.35855102539062,184.0,75486.8671875,0.0,2445.461669921875,1.0,278.2569274902344,283.030029296875,300.4214172363281,305.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,37861.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841318666934967,1.0,0.0,0.0,3.778335094451904,3.7783608436584473,9.525641644358984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.875,0.0,1695.1094970703125,1895.4371337890625,0.0,2854.037841796875,0.9353314638137816,1.0,0.0,3.0,1.0,0.0
18010500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8932538628578186,0.4110929369926452,0.3713349997997284,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9363759160041808,0.4680334031581878,0.4441395998001098,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8987074494361877,0.4185832738876343,0.2939784824848175,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8826682567596436,0.3970167636871338,0.3776549994945526,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7504007816314697,0.240580603480339,1.0940229892730713,284.8897705078125,284.95001220703125,301.33807373046875,297.4076538085937,298.8295593261719,297.2166748046875,284.8916320800781,1.0,0.5828251242637634,0.5280049443244934,0.5280049443244934,1.0,1.0,-3.0995523929595947,1.2080963850021362,1.8914560079574585,0.4580123722553253,0.8811705708503723,0.8811705708503723,0.0,151.94740295410156,184.0,75598.2734375,0.0,2497.874755859375,1.0,278.1662902832031,283.0097045898437,300.4194030761719,305.3856201171875,293.1499938964844,293.1499938964844,278.1499938964844,38728.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422207832336426,1.0,0.0,0.0,3.7283921241760254,3.72841739654541,9.275480579162832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.5166015625,0.0,1642.997314453125,1895.4371337890625,0.0,2862.47119140625,0.924199402332306,1.0,0.0,3.0,1.0,0.0
18010560,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8778541088104248,0.4112216830253601,0.3716990053653717,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.918565273284912,0.4689007401466369,0.4452131688594818,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8832184672355652,0.418777585029602,0.2943193614482879,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8678365349769592,0.3974064886569977,0.3783149719238281,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7384591102600098,0.2404895573854446,1.0951364040374756,284.923583984375,284.95001220703125,301.36090087890625,297.4105224609375,298.8353881835937,297.2151794433594,284.92559814453125,1.0,0.5886057019233704,0.5269243121147156,0.5269243121147156,1.0,1.0,-3.103821992874145,1.2080837488174438,1.895738124847412,0.4569053053855896,0.8895772099494934,0.8895772099494934,0.0,160.8701934814453,204.0,75471.90625,0.0,2553.2763671875,1.0,278.1523132324219,283.0395812988281,300.4110107421875,305.33843994140625,293.1499938964844,293.1499938964844,278.45001220703125,37980.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416752815246582,1.0,0.0,0.0,3.689134359359741,3.689159154891968,9.081178404812816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.921875,0.0,1592.12548828125,1895.4371337890625,0.0,2857.37109375,0.9158711433410645,1.0,0.0,3.0,1.0,0.0
18010620,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8530921339988708,0.4124009311199188,0.3732070922851562,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8914985060691833,0.4714468717575073,0.4480956196784973,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8580787181854248,0.4199502468109131,0.2955040037631988,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8440580368041992,0.3988298177719116,0.3801859617233276,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7188749313354492,0.2407112270593643,1.098915934562683,285.0267028808594,284.95001220703125,301.4059143066406,297.41558837890625,298.8515625,297.22003173828125,285.0247802734375,1.0,0.6008188724517822,0.5247631072998047,0.5247631072998047,1.0,1.0,-3.117314577102661,1.2100796699523926,1.9072349071502688,0.4554893672466278,0.999159336090088,0.999159336090088,0.0,178.97927856445312,222.0,75157.8984375,0.0,2675.67724609375,1.0,278.4434509277344,283.1495361328125,300.4026184082031,305.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362950682640076,1.0,0.0,0.0,3.819366931915283,3.819392204284668,9.733657861943357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.935546875,0.0,1706.4708251953125,1895.4371337890625,0.0,2807.12060546875,0.941118597984314,1.0,0.0,3.0,1.0,0.0
18010680,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8530921339988708,0.4124009311199188,0.3732070922851562,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8914985060691833,0.4714468717575073,0.4480956196784973,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8580787181854248,0.4199502468109131,0.2955040037631988,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8440580368041992,0.3988298177719116,0.3801859617233276,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7188749313354492,0.2407112270593643,1.098915934562683,285.0267028808594,284.95001220703125,301.4059143066406,297.41558837890625,298.8515625,297.22003173828125,285.0247802734375,1.0,0.6008188724517822,0.5247631072998047,0.5247631072998047,1.0,1.0,-3.117314577102661,1.2100796699523926,1.9072349071502688,0.4554893672466278,0.999159336090088,0.999159336090088,0.0,178.97927856445312,222.0,75157.8984375,0.0,2675.67724609375,1.0,278.4434509277344,283.1495361328125,300.4026184082031,305.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362950682640076,1.0,0.0,0.0,3.819366931915283,3.819392204284668,9.733657861943357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.935546875,0.0,1706.4708251953125,1895.4371337890625,0.0,2807.12060546875,0.941118597984314,1.0,0.0,3.0,1.0,0.0
18010740,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8323449492454529,0.4121540486812591,0.3740256726741791,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8692400455474854,0.4730079472064972,0.4505527019500732,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8371410965919495,0.420024961233139,0.2963116765022278,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8242374658584595,0.3993580341339111,0.3816552758216858,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7001723051071167,0.2403505146503448,1.1015665531158447,284.9057312011719,284.95001220703125,301.45001220703125,297.419677734375,298.8606872558594,297.21453857421875,284.9075927734375,1.0,0.6126712560653687,0.522601842880249,0.522601842880249,1.0,1.0,-3.127190113067627,1.2104473114013672,1.91674280166626,0.4535665810108185,0.9011357426643372,0.9011357426643372,0.0,197.81398010253903,210.0,76037.2265625,0.0,2795.6884765625,1.0,278.1564025878906,283.0094299316406,300.4362487792969,305.4188842773437,293.1499938964844,293.1499938964844,278.45001220703125,37874.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428708910942078,1.0,0.0,0.0,3.743580102920532,3.743605375289917,9.351203971164068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.169921875,0.0,1654.182373046875,1895.4371337890625,0.0,2868.54931640625,0.9277875423431396,1.0,0.0,3.0,1.0,0.0
18010800,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8323449492454529,0.4121540486812591,0.3740256726741791,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8692400455474854,0.4730079472064972,0.4505527019500732,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8371410965919495,0.420024961233139,0.2963116765022278,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8242374658584595,0.3993580341339111,0.3816552758216858,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7001723051071167,0.2403505146503448,1.1015665531158447,284.9057312011719,284.95001220703125,301.45001220703125,297.419677734375,298.8606872558594,297.21453857421875,284.9075927734375,1.0,0.6126712560653687,0.522601842880249,0.522601842880249,1.0,1.0,-3.127190113067627,1.2104473114013672,1.91674280166626,0.4535665810108185,0.9011357426643372,0.9011357426643372,0.0,197.81398010253903,210.0,76037.2265625,0.0,2795.6884765625,1.0,278.1564025878906,283.0094299316406,300.4362487792969,305.4188842773437,293.1499938964844,293.1499938964844,278.45001220703125,37874.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428708910942078,1.0,0.0,0.0,3.743580102920532,3.743605375289917,9.351203971164068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.169921875,0.0,1654.182373046875,1895.4371337890625,0.0,2868.54931640625,0.9277875423431396,1.0,0.0,3.0,1.0,0.0
18010860,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8278576135635376,0.4130261242389679,0.3746654093265533,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8651164174079895,0.4754281044006347,0.4527510106563568,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8326829075813293,0.4209722578525543,0.296905905008316,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8200825452804565,0.4005786478519439,0.3827676773071289,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6955147385597229,0.240376740694046,1.1018989086151123,285.0133056640625,284.95001220703125,301.493408203125,297.4230041503906,298.87481689453125,297.2177734375,285.0115051269531,1.0,0.6155789494514465,0.5205373764038086,0.5205373764038086,1.0,1.0,-3.133054494857788,1.209242820739746,1.9238115549087524,0.45087730884552,1.0,1.0,0.0,202.93115234375,198.0,75480.5,0.0,2834.886474609375,1.0,278.4438781738281,283.1268920898437,300.4119567871094,305.282958984375,293.1499938964844,293.1499938964844,278.1499938964844,33452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376840353012085,1.0,0.0,0.0,3.8542613983154297,3.8542869091033936,9.912326959238271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.376953125,0.0,1752.3887939453125,1895.4371337890625,0.0,2820.084716796875,0.94926255941391,1.0,0.0,3.0,1.0,0.0
18010920,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8278576135635376,0.4130261242389679,0.3746654093265533,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8651164174079895,0.4754281044006347,0.4527510106563568,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8326829075813293,0.4209722578525543,0.296905905008316,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8200825452804565,0.4005786478519439,0.3827676773071289,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6955147385597229,0.240376740694046,1.1018989086151123,285.0133056640625,284.95001220703125,301.493408203125,297.4230041503906,298.87481689453125,297.2177734375,285.0115051269531,1.0,0.6155789494514465,0.5205373764038086,0.5205373764038086,1.0,1.0,-3.133054494857788,1.209242820739746,1.9238115549087524,0.45087730884552,1.0,1.0,0.0,202.93115234375,198.0,75480.5,0.0,2834.886474609375,1.0,278.4438781738281,283.1268920898437,300.4119567871094,305.282958984375,293.1499938964844,293.1499938964844,278.1499938964844,33452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376840353012085,1.0,0.0,0.0,3.8542613983154297,3.8542869091033936,9.912326959238271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.376953125,0.0,1752.3887939453125,1895.4371337890625,0.0,2820.084716796875,0.94926255941391,1.0,0.0,3.0,1.0,0.0
18010980,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8303635716438293,0.4128475189208984,0.3746934831142425,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8689898252487183,0.4770991206169128,0.4544385969638824,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8353749513626099,0.4211211502552032,0.2971119284629822,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8229894638061523,0.4011563658714294,0.3834072649478912,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6975897550582886,0.240035280585289,1.1004977226257324,284.8963928222656,284.95001220703125,301.536376953125,297.42584228515625,298.8836669921875,297.21337890625,284.8981628417969,1.0,0.6141756772994995,0.5184729099273682,0.5184729099273682,1.0,1.0,-3.1344594955444336,1.206101655960083,1.9283578395843504,0.4474587440490722,0.8986960649490356,0.8986960649490356,0.0,200.5279083251953,186.0,76115.1015625,0.0,2824.8974609375,1.0,278.1568298339844,282.9938049316406,300.4393005371094,305.4319763183594,293.1499938964844,293.1499938964844,278.45001220703125,38383.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435696959495544,1.0,0.0,0.0,3.759487867355346,3.759513378143311,9.430846716895758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.3369140625,0.0,1676.7972412109375,1895.4371337890625,0.0,2875.08447265625,0.9316222667694092,1.0,0.0,3.0,1.0,0.0
18011040,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8303635716438293,0.4128475189208984,0.3746934831142425,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8689898252487183,0.4770991206169128,0.4544385969638824,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8353749513626099,0.4211211502552032,0.2971119284629822,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8229894638061523,0.4011563658714294,0.3834072649478912,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6975897550582886,0.240035280585289,1.1004977226257324,284.8963928222656,284.95001220703125,301.536376953125,297.42584228515625,298.8836669921875,297.21337890625,284.8981628417969,1.0,0.6141756772994995,0.5184729099273682,0.5184729099273682,1.0,1.0,-3.1344594955444336,1.206101655960083,1.9283578395843504,0.4474587440490722,0.8986960649490356,0.8986960649490356,0.0,200.5279083251953,186.0,76115.1015625,0.0,2824.8974609375,1.0,278.1568298339844,282.9938049316406,300.4393005371094,305.4319763183594,293.1499938964844,293.1499938964844,278.45001220703125,38383.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435696959495544,1.0,0.0,0.0,3.759487867355346,3.759513378143311,9.430846716895758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.3369140625,0.0,1676.7972412109375,1895.4371337890625,0.0,2875.08447265625,0.9316222667694092,1.0,0.0,3.0,1.0,0.0
18011100,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8334647417068481,0.413292795419693,0.3746775686740875,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8730294704437256,0.4783446490764618,0.4552447199821472,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8385852575302124,0.4216119647026062,0.2971777319908142,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8262479901313782,0.4017815291881561,0.3836689293384552,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7003338932991028,0.2400656938552856,1.0994497537612915,285.0216979980469,284.95001220703125,301.5577087402344,297.42706298828125,298.8905029296875,297.2152404785156,285.02392578125,1.0,0.6124399900436401,0.517440676689148,0.517440676689148,1.0,1.0,-3.1345372200012207,1.2042690515518188,1.930268287658692,0.4454787373542785,0.9852278828620912,0.9852278828620912,0.0,197.5104217529297,186.0,75273.6796875,0.0,2808.933349609375,1.0,278.4047546386719,283.1326599121094,300.4010925292969,305.21343994140625,293.1499938964844,293.1499938964844,278.45001220703125,34354.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387397527694702,1.0,0.0,0.0,3.800705909729004,3.8007311820983887,9.638774827180896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.625,0.0,1694.5699462890625,1895.4371337890625,0.0,2829.942626953125,0.939519226551056,1.0,0.0,3.0,1.0,0.0
18011160,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8383121490478516,0.4139485657215118,0.3750708401203155,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8789570927619934,0.4797734320163727,0.4563796818256378,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8435177206993103,0.4222989678382873,0.297499805688858,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8311135172843933,0.402575671672821,0.384209007024765,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7046210765838623,0.2402282655239105,1.099204182624817,285.0085754394531,284.95001220703125,301.57891845703125,297.4281616210937,298.8988342285156,297.2191467285156,285.0069580078125,1.0,0.6104006171226501,0.5165109038352966,0.5165109038352966,1.0,1.0,-3.1371140480041504,1.2036492824554443,1.933464765548706,0.4441500008106231,0.9990881085395812,0.9990881085395812,0.0,193.3697204589844,174.0,75444.125,0.0,2791.9912109375,1.0,278.4438171386719,283.1175231933594,300.41424560546875,305.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,33677.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378009796142578,1.0,0.0,0.0,3.8598806858062735,3.8599064350128174,9.941251164491405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2763671875,0.0,1761.0723876953125,1895.4371337890625,0.0,2821.176513671875,0.950786292552948,1.0,0.0,3.0,1.0,0.0
18011220,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8488059639930725,0.4139725565910339,0.3750455379486084,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8919427990913391,0.481693685054779,0.458048552274704,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8543875813484192,0.4226728677749634,0.2976760566234588,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.841788649559021,0.403355598449707,0.3847842514514923,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7138036489486694,0.2400683611631393,1.097394585609436,284.8964538574219,284.95001220703125,301.6210327148437,297.429931640625,298.9088439941406,297.21685791015625,284.8984680175781,1.0,0.6053289771080017,0.5146512985229492,0.5146512985229492,1.0,1.0,-3.137826442718506,1.2005236148834229,1.937302827835083,0.4408451318740845,0.8973134756088257,0.8973134756088257,0.0,184.3751373291016,162.0,76036.0078125,0.0,2745.28564453125,1.0,278.15625,282.98944091796875,300.442138671875,305.429443359375,293.1499938964844,293.1499938964844,278.45001220703125,38512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433949947357178,1.0,0.0,0.0,3.758475780487061,3.758501291275024,9.425768894288922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.96484375,0.0,1676.5958251953125,1895.4371337890625,0.0,2873.4501953125,0.9315989017486572,1.0,0.0,3.0,1.0,0.0
18011280,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8488059639930725,0.4139725565910339,0.3750455379486084,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8919427990913391,0.481693685054779,0.458048552274704,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8543875813484192,0.4226728677749634,0.2976760566234588,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.841788649559021,0.403355598449707,0.3847842514514923,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7138036489486694,0.2400683611631393,1.097394585609436,284.8964538574219,284.95001220703125,301.6210327148437,297.429931640625,298.9088439941406,297.21685791015625,284.8984680175781,1.0,0.6053289771080017,0.5146512985229492,0.5146512985229492,1.0,1.0,-3.137826442718506,1.2005236148834229,1.937302827835083,0.4408451318740845,0.8973134756088257,0.8973134756088257,0.0,184.3751373291016,162.0,76036.0078125,0.0,2745.28564453125,1.0,278.15625,282.98944091796875,300.442138671875,305.429443359375,293.1499938964844,293.1499938964844,278.45001220703125,38512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433949947357178,1.0,0.0,0.0,3.758475780487061,3.758501291275024,9.425768894288922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.96484375,0.0,1676.5958251953125,1895.4371337890625,0.0,2873.4501953125,0.9315989017486572,1.0,0.0,3.0,1.0,0.0
18011340,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8635715246200562,0.4152149558067322,0.3754266202449798,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9095775485038756,0.4845848679542541,0.4600585103034973,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8695436716079712,0.4240317046642303,0.2980919182300567,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8565099239349365,0.4049438536167145,0.3856107294559479,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7253696918487549,0.2404115796089172,1.0961384773254397,285.0092468261719,284.95001220703125,301.6627197265625,297.43121337890625,298.9246826171875,297.2241516113281,285.0075988769531,1.0,0.599571704864502,0.5127916932106018,0.5127916932106018,1.0,1.0,-3.140676021575928,1.1982873678207395,1.942388653755188,0.4376460313796997,0.9985646605491638,0.9985646605491638,0.0,173.6175079345703,150.0,75370.875,0.0,2693.373779296875,1.0,278.44390869140625,283.1133728027344,300.4169311523437,305.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,33696.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375164866447449,1.0,0.0,0.0,3.8596673011779785,3.8596930503845215,9.940151812770637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.734375,0.0,1760.9622802734375,1895.4371337890625,0.0,2818.52099609375,0.9506757259368896,1.0,0.0,3.0,1.0,0.0
18011400,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8635715246200562,0.4152149558067322,0.3754266202449798,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9095775485038756,0.4845848679542541,0.4600585103034973,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8695436716079712,0.4240317046642303,0.2980919182300567,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8565099239349365,0.4049438536167145,0.3856107294559479,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7253696918487549,0.2404115796089172,1.0961384773254397,285.0092468261719,284.95001220703125,301.6627197265625,297.43121337890625,298.9246826171875,297.2241516113281,285.0075988769531,1.0,0.599571704864502,0.5127916932106018,0.5127916932106018,1.0,1.0,-3.140676021575928,1.1982873678207395,1.942388653755188,0.4376460313796997,0.9985646605491638,0.9985646605491638,0.0,173.6175079345703,150.0,75370.875,0.0,2693.373779296875,1.0,278.44390869140625,283.1133728027344,300.4169311523437,305.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,33696.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375164866447449,1.0,0.0,0.0,3.8596673011779785,3.8596930503845215,9.940151812770637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.734375,0.0,1760.9622802734375,1895.4371337890625,0.0,2818.52099609375,0.9506757259368896,1.0,0.0,3.0,1.0,0.0
18011460,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8726085424423218,0.4153561294078827,0.3756394982337951,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9210151433944702,0.485733687877655,0.4611429572105407,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8788095116615295,0.4243695735931396,0.298340231180191,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8655408024787903,0.4054776132106781,0.3860833048820495,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.732151210308075,0.240435317158699,1.0957192182540894,284.8683776855469,284.95001220703125,301.6842041015625,297.4316711425781,298.93048095703125,297.2242126464844,284.8662109375,1.0,0.5964758992195129,0.5118435621261597,0.5118435621261597,1.0,1.0,-3.1426055431365967,1.1973168849945068,1.9452886581420896,0.4362080693244934,0.9008538722991944,0.9008538722991944,0.0,167.8020782470703,150.0,76286.3046875,0.0,2666.030029296875,1.0,278.1898803710937,282.9555053710937,300.4579772949219,305.5070495605469,293.1499938964844,293.1499938964844,278.1499938964844,37486.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842544436454773,1.0,0.0,0.0,3.829247713088989,3.8292737007141113,9.784084795683157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.4970703125,0.0,1753.5540771484375,1895.4371337890625,0.0,2865.4970703125,0.944622278213501,1.0,0.0,3.0,1.0,0.0
18011520,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8807005882263184,0.4153216779232025,0.3754130601882934,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9315778017044068,0.4866707921028137,0.4618161916732788,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8871669173240662,0.4245369732379913,0.2983101010322571,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8737776875495911,0.4058483242988586,0.386235237121582,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7382303476333618,0.2403641194105148,1.094506025314331,284.8973693847656,284.95001220703125,301.7039489746094,297.4319763183594,298.9346618652344,297.2225952148437,284.8993835449219,1.0,0.5934227705001831,0.5109683871269226,0.5109683871269226,1.0,1.0,-3.141831874847412,1.1953530311584473,1.9464789628982544,0.4343708753585815,0.8976278305053711,0.8976278305053711,0.0,162.6843719482422,138.0,75975.5546875,0.0,2637.07421875,1.0,278.15625,282.9853515625,300.4443359375,305.4276733398437,293.1499938964844,293.1499938964844,278.45001220703125,38491.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431540131568909,1.0,0.0,0.0,3.758692741394043,3.758718252182007,9.426856877325918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.7978515625,0.0,1676.686279296875,1895.4371337890625,0.0,2871.197021484375,0.931634485721588,1.0,0.0,3.0,1.0,0.0
18011580,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9031264185905457,0.4166140258312225,0.3758048117160797,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9587417244911194,0.4897048473358154,0.4639225006103515,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9102566838264464,0.4259986579418182,0.2987702488899231,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8963144421577454,0.4075352847576141,0.3871176242828369,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7551372647285461,0.2407885938882827,1.093446135520935,285.0101623535156,284.95001220703125,301.7447204589844,297.43218994140625,298.9503479003906,297.2304077148437,285.0085144042969,1.0,0.5870730876922607,0.5091450810432434,0.5091450810432434,1.0,1.0,-3.1451666355133057,1.193323016166687,1.9518436193466189,0.431209921836853,0.9994626045227052,0.9994626045227052,0.0,150.88307189941406,126.0,75320.3046875,0.0,2580.34130859375,1.0,278.44390869140625,283.1091613769531,300.4181823730469,305.2799377441406,293.1499938964844,293.1499938964844,278.1499938964844,33676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373327255249023,1.0,0.0,0.0,3.860574960708618,3.860600709915161,9.944827752406129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.6611328125,0.0,1761.9178466796875,1895.4371337890625,0.0,2816.80517578125,0.9508703351020812,1.0,0.0,3.0,1.0,0.0
18011640,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9031264185905457,0.4166140258312225,0.3758048117160797,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9587417244911194,0.4897048473358154,0.4639225006103515,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9102566838264464,0.4259986579418182,0.2987702488899231,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8963144421577454,0.4075352847576141,0.3871176242828369,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7551372647285461,0.2407885938882827,1.093446135520935,285.0101623535156,284.95001220703125,301.7447204589844,297.43218994140625,298.9503479003906,297.2304077148437,285.0085144042969,1.0,0.5870730876922607,0.5091450810432434,0.5091450810432434,1.0,1.0,-3.1451666355133057,1.193323016166687,1.9518436193466189,0.431209921836853,0.9994626045227052,0.9994626045227052,0.0,150.88307189941406,126.0,75320.3046875,0.0,2580.34130859375,1.0,278.44390869140625,283.1091613769531,300.4181823730469,305.2799377441406,293.1499938964844,293.1499938964844,278.1499938964844,33676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373327255249023,1.0,0.0,0.0,3.860574960708618,3.860600709915161,9.944827752406129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.6611328125,0.0,1761.9178466796875,1895.4371337890625,0.0,2816.80517578125,0.9508703351020812,1.0,0.0,3.0,1.0,0.0
18011700,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.917003095149994,0.4167798161506653,0.3760264813899994,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.97274911403656,0.4908798635005951,0.4650219976902008,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9249265789985656,0.4263777732849121,0.2990386188030243,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.909653902053833,0.4080982208251953,0.3876079320907593,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7652999758720398,0.2408502548933029,1.093159794807434,284.8707580566406,284.95001220703125,301.76495361328125,297.4320983886719,298.9557800292969,297.2306823730469,284.8674621582031,1.0,0.5839129686355591,0.5082334280014038,0.5082334280014038,1.0,1.0,-3.147329568862915,1.1924875974655151,1.9548419713974,0.4298267066478729,0.904061198234558,0.904061198234558,0.0,144.95822143554688,126.0,76266.703125,0.0,2552.75341796875,1.0,278.1930847167969,282.9515686035156,300.45855712890625,305.50750732421875,293.1499938964844,293.1499938964844,278.1499938964844,37214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422748446464539,1.0,0.0,0.0,3.835668563842773,3.835694551467896,9.816923238759043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.146484375,0.0,1759.2626953125,1895.4371337890625,0.0,2862.976318359375,0.945865511894226,1.0,0.0,3.0,1.0,0.0
18011760,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9314061403274536,0.4167484939098358,0.375800758600235,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9851906895637512,0.4919055104255676,0.4657723605632782,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.93965083360672,0.4265853464603424,0.2990326881408691,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9240826964378356,0.4085163474082947,0.3877972364425659,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7755804061889648,0.2408026605844497,1.092003583908081,284.8971252441406,284.95001220703125,301.7850646972656,297.431884765625,298.9598693847656,297.2289428710937,284.8993225097656,1.0,0.5805920958518982,0.5073371529579163,0.5073371529579163,1.0,1.0,-3.1467926502227783,1.190553069114685,1.9562397003173828,0.4279423654079437,0.8981406092643738,0.8981406092643738,0.0,139.39404296875,114.0,75937.5,0.0,2521.843505859375,1.0,278.1563415527344,282.98004150390625,300.4447631835937,305.4261169433594,293.1499938964844,293.1499938964844,278.45001220703125,38493.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430507779121399,1.0,0.0,0.0,3.7607810497283936,3.760806560516357,9.43733482472453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.76953125,0.0,1679.1654052734375,1895.4371337890625,0.0,2870.231689453125,0.9320843815803528,1.0,0.0,3.0,1.0,0.0
18011820,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.963427186012268,0.4180088937282562,0.3762299418449402,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.4954669773578644,0.4510067999362945,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9709556102752686,0.4280756115913391,0.2995616495609283,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9571031332015992,0.4102306067943573,0.3887701034545898,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7997269034385681,0.2412398010492324,1.0912973880767822,285.0022277832031,284.95001220703125,301.824951171875,297.4310607910156,298.97564697265625,297.2382507324219,285.0008239746094,1.0,0.5735833048820496,0.5055445432662964,0.5055445432662964,1.0,1.0,-3.143592834472656,1.1858164072036743,1.9577763080596924,0.4234964847564697,0.9939112067222596,0.9939112067222596,0.0,128.4495849609375,134.0,75161.953125,0.0,2446.7666015625,1.0,278.4439392089844,283.098876953125,300.4169311523437,305.2724304199219,293.1499938964844,293.1499938964844,278.1499938964844,33816.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372364044189453,1.0,0.0,0.0,3.860130786895752,3.860156536102295,9.942540373231168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.8046875,0.0,1762.4779052734375,1895.4371337890625,0.0,2815.90625,0.9508017897605896,1.0,0.0,3.0,1.0,0.0
