time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.963427186012268,0.4180088937282562,0.3762299418449402,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.4954669773578644,0.4510067999362945,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9709556102752686,0.4280756115913391,0.2995616495609283,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9571031332015992,0.4102306067943573,0.3887701034545898,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7997269034385681,0.2412398010492324,1.0912973880767822,285.0022277832031,284.95001220703125,301.824951171875,297.4310607910156,298.97564697265625,297.2382507324219,285.0008239746094,1.0,0.5735833048820496,0.5055445432662964,0.5055445432662964,1.0,1.0,-3.143592834472656,1.1858164072036743,1.9577763080596924,0.4234964847564697,0.9939112067222596,0.9939112067222596,0.0,128.4495849609375,134.0,75161.953125,0.0,2446.7666015625,1.0,278.4439392089844,283.098876953125,300.4169311523437,305.2724304199219,293.1499938964844,293.1499938964844,278.1499938964844,33816.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372364044189453,1.0,0.0,0.0,3.860130786895752,3.860156536102295,9.942540373231168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.8046875,0.0,1762.4779052734375,1895.4371337890625,0.0,2815.90625,0.9508017897605896,1.0,0.0,3.0,1.0,0.0
18011940,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.958434283733368,0.4180343747138977,0.3766010999679565,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5003010034561157,0.4582625329494476,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9665318131446838,0.4286360144615173,0.3001773357391357,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9526421427726746,0.4111835360527038,0.3899265229701996,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7955804467201233,0.2412391155958175,1.0921810865402222,284.9019775390625,284.95001220703125,301.8643798828125,297.4296875,298.9911804199219,297.2475280761719,284.9044494628906,1.0,0.5754491090774536,0.5037519335746765,0.5037519335746765,1.0,1.0,-3.1428487300872803,1.1820603609085083,1.9607882499694824,0.4195790290832519,0.8952591419219971,0.8952591419219971,0.0,130.1570587158203,154.0,75637.8671875,0.0,2464.753173828125,1.0,278.15643310546875,282.9831848144531,300.4393615722656,305.39532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38527.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421689867973328,1.0,0.0,0.0,3.7435462474823,3.743571519851685,9.351035146210052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1220703125,0.0,1659.1478271484375,1895.4371337890625,0.0,2861.98681640625,0.9283695220947266,1.0,0.0,3.0,1.0,0.0
18012000,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.958434283733368,0.4180343747138977,0.3766010999679565,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5003010034561157,0.4582625329494476,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9665318131446838,0.4286360144615173,0.3001773357391357,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9526421427726746,0.4111835360527038,0.3899265229701996,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7955804467201233,0.2412391155958175,1.0921810865402222,284.9019775390625,284.95001220703125,301.8643798828125,297.4296875,298.9911804199219,297.2475280761719,284.9044494628906,1.0,0.5754491090774536,0.5037519335746765,0.5037519335746765,1.0,1.0,-3.1428487300872803,1.1820603609085083,1.9607882499694824,0.4195790290832519,0.8952591419219971,0.8952591419219971,0.0,130.1570587158203,154.0,75637.8671875,0.0,2464.753173828125,1.0,278.15643310546875,282.9831848144531,300.4393615722656,305.39532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38527.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421689867973328,1.0,0.0,0.0,3.7435462474823,3.743571519851685,9.351035146210052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1220703125,0.0,1659.1478271484375,1895.4371337890625,0.0,2861.98681640625,0.9283695220947266,1.0,0.0,3.0,1.0,0.0
18012060,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.942579448223114,0.4193735420703888,0.3776988089084625,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9975200295448304,0.5027869939804077,0.475955456495285,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.951486349105835,0.4302628934383392,0.3012643754482269,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9370381832122804,0.413028746843338,0.3916535377502441,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7831725478172302,0.2417591661214828,1.0949277877807615,285.0364074707031,284.95001220703125,301.9033203125,297.4277648925781,299.0052490234375,297.2514038085937,285.0360107421875,1.0,0.5838792324066162,0.5021251440048218,0.5021251440048218,1.0,1.0,-3.1726603507995605,1.1911970376968384,1.9814633131027224,0.4213123619556427,1.0,1.0,0.0,137.2613067626953,174.0,75468.046875,0.0,2560.338134765625,1.0,278.4438171386719,283.11981201171875,300.4169311523437,305.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,33514.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369584083557129,1.0,0.0,0.0,3.858035087585449,3.858060836791992,9.931746944857878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.84375,0.0,1757.51416015625,1895.4371337890625,0.0,2813.311279296875,0.9500468373298644,1.0,0.0,3.0,1.0,0.0
18012120,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.942579448223114,0.4193735420703888,0.3776988089084625,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9975200295448304,0.5027869939804077,0.475955456495285,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.951486349105835,0.4302628934383392,0.3012643754482269,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9370381832122804,0.413028746843338,0.3916535377502441,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7831725478172302,0.2417591661214828,1.0949277877807615,285.0364074707031,284.95001220703125,301.9033203125,297.4277648925781,299.0052490234375,297.2514038085937,285.0360107421875,1.0,0.5838792324066162,0.5021251440048218,0.5021251440048218,1.0,1.0,-3.1726603507995605,1.1911970376968384,1.9814633131027224,0.4213123619556427,1.0,1.0,0.0,137.2613067626953,174.0,75468.046875,0.0,2560.338134765625,1.0,278.4438171386719,283.11981201171875,300.4169311523437,305.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,33514.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369584083557129,1.0,0.0,0.0,3.858035087585449,3.858060836791992,9.931746944857878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.84375,0.0,1757.51416015625,1895.4371337890625,0.0,2813.311279296875,0.9500468373298644,1.0,0.0,3.0,1.0,0.0
18012180,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9045671820640564,0.4192411601543426,0.3785616755485534,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.967436671257019,0.5038292407989502,0.4776378870010376,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9133346080780028,0.4307489395141601,0.3023045361042022,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9004281759262085,0.4139154553413391,0.393384039402008,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7555105686187744,0.2416031658649444,1.0981074571609497,284.9059143066406,284.95001220703125,301.9418029785156,297.4253234863281,299.0090026855469,297.2409973144531,284.9075012207031,1.0,0.5942872762680054,0.5004984140396118,0.5004984140396118,1.0,1.0,-3.1823675632476807,1.1919599771499634,1.990407466888428,0.4197622537612915,0.9147620797157288,0.9147620797157288,0.0,152.9990997314453,194.0,76462.3828125,0.0,2665.291259765625,1.0,278.1566467285156,282.9679260253906,300.4442443847656,305.4566345214844,293.1499938964844,293.1499938964844,278.1499938964844,37699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440062403678894,1.0,0.0,0.0,3.797131538391113,3.797157287597656,9.62065314524807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.4921875,0.0,1716.3287353515625,1895.4371337890625,0.0,2879.16748046875,0.939494788646698,1.0,0.0,3.0,1.0,0.0
18012240,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9045671820640564,0.4192411601543426,0.3785616755485534,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.967436671257019,0.5038292407989502,0.4776378870010376,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9133346080780028,0.4307489395141601,0.3023045361042022,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9004281759262085,0.4139154553413391,0.393384039402008,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7555105686187744,0.2416031658649444,1.0981074571609497,284.9059143066406,284.95001220703125,301.9418029785156,297.4253234863281,299.0090026855469,297.2409973144531,284.9075012207031,1.0,0.5942872762680054,0.5004984140396118,0.5004984140396118,1.0,1.0,-3.1823675632476807,1.1919599771499634,1.990407466888428,0.4197622537612915,0.9147620797157288,0.9147620797157288,0.0,152.9990997314453,194.0,76462.3828125,0.0,2665.291259765625,1.0,278.1566467285156,282.9679260253906,300.4442443847656,305.4566345214844,293.1499938964844,293.1499938964844,278.1499938964844,37699.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440062403678894,1.0,0.0,0.0,3.797131538391113,3.797157287597656,9.62065314524807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.4921875,0.0,1716.3287353515625,1895.4371337890625,0.0,2879.16748046875,0.939494788646698,1.0,0.0,3.0,1.0,0.0
18012300,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8884491324424744,0.4192597568035126,0.3788135647773742,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9503836035728456,0.5047646760940552,0.4787065386772156,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8967308402061462,0.4310405254364013,0.3027057647705078,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.884777307510376,0.4143849015235901,0.3941107094287872,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7430498600006104,0.2414916604757309,1.099117398262024,284.9235534667969,284.95001220703125,301.9608764648437,297.42388916015625,299.0124816894531,297.23858642578125,284.9248962402344,1.0,0.5998860597610474,0.4996850192546844,0.4996850192546844,1.0,1.0,-3.1865243911743164,1.1920533180236816,1.9944710731506348,0.4187178015708923,0.9155481457710266,0.9155481457710266,0.0,161.8077850341797,194.0,76398.234375,0.0,2721.506103515625,1.0,278.1513977050781,282.98248291015625,300.43017578125,305.418701171875,293.1499938964844,293.1499938964844,278.1499938964844,37233.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843777060508728,1.0,0.0,0.0,3.778134822845459,3.778160333633423,9.524632105240016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.2744140625,0.0,1690.00830078125,1895.4371337890625,0.0,2877.02392578125,0.93494313955307,1.0,0.0,3.0,1.0,0.0
18012360,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8740939497947693,0.4193791449069977,0.3792025148868561,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9338939785957336,0.5058732628822327,0.4800078272819519,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8823279738426208,0.4314193427562713,0.3031933903694153,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8708440661430359,0.4149214625358581,0.3949289321899414,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7321068048477173,0.2414115965366363,1.1003347635269165,284.93780517578125,284.95001220703125,301.9798278808594,297.4223022460937,299.01617431640625,297.2376403808594,284.93878173828125,1.0,0.605687141418457,0.4986196458339691,0.4986196458339691,1.0,1.0,-3.191590070724488,1.1920324563980105,1.999557614326477,0.4173582196235657,0.9194040894508362,0.9194040894508362,0.0,170.8475341796875,214.0,76375.015625,0.0,2780.97705078125,1.0,278.1502990722656,282.9936218261719,300.4232482910156,305.4010314941406,293.1499938964844,293.1499938964844,278.1499938964844,36767.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434909582138062,1.0,0.0,0.0,3.767924070358277,3.76794958114624,9.47321950661717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.0634765625,0.0,1674.295654296875,1895.4371337890625,0.0,2874.347900390625,0.9323509931564332,1.0,0.0,3.0,1.0,0.0
18012420,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8497313261032104,0.4196682870388031,0.3801264762878418,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9051949381828308,0.5082810521125793,0.4829206764698028,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8577083945274353,0.4322476387023926,0.3042808771133423,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8472667932510376,0.4160454869270324,0.3966856300830841,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7126439213752747,0.2412703037261963,1.103079915046692,284.9529113769531,284.95001220703125,302.01739501953125,297.41876220703125,299.0241394042969,297.2371826171875,284.9532775878906,1.0,0.6176578402519226,0.496488869190216,0.496488869190216,1.0,1.0,-3.202925205230713,1.1923643350601196,2.010560989379883,0.4147727191448211,0.9275559782981871,0.9275559782981871,0.0,189.5805206298828,217.0,76441.7890625,0.0,2906.550048828125,1.0,278.1499938964844,283.0023498535156,300.41845703125,305.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36086.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433286547660828,1.0,0.0,0.0,3.765036582946777,3.765061855316162,9.458705108045252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.1376953125,0.0,1665.626708984375,1895.4371337890625,0.0,2872.830322265625,0.9311972856521606,1.0,0.0,3.0,1.0,0.0
18012480,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8497313261032104,0.4196682870388031,0.3801264762878418,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9051949381828308,0.5082810521125793,0.4829206764698028,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8577083945274353,0.4322476387023926,0.3042808771133423,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8472667932510376,0.4160454869270324,0.3966856300830841,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7126439213752747,0.2412703037261963,1.103079915046692,284.9529113769531,284.95001220703125,302.01739501953125,297.41876220703125,299.0241394042969,297.2371826171875,284.9532775878906,1.0,0.6176578402519226,0.496488869190216,0.496488869190216,1.0,1.0,-3.202925205230713,1.1923643350601196,2.010560989379883,0.4147727191448211,0.9275559782981871,0.9275559782981871,0.0,189.5805206298828,217.0,76441.7890625,0.0,2906.550048828125,1.0,278.1499938964844,283.0023498535156,300.41845703125,305.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36086.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433286547660828,1.0,0.0,0.0,3.765036582946777,3.765061855316162,9.458705108045252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.1376953125,0.0,1665.626708984375,1895.4371337890625,0.0,2872.830322265625,0.9311972856521606,1.0,0.0,3.0,1.0,0.0
18012540,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8373016715049744,0.4198949933052063,0.3807720243930816,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8920565843582153,0.5107425451278687,0.4856720864772796,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.845278263092041,0.4330580234527588,0.3051797449588775,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8354711532592773,0.4171476662158966,0.3981770575046539,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7011179327964783,0.2411101460456848,1.1045159101486206,284.955078125,284.95001220703125,302.054443359375,297.4146728515625,299.0317687988281,297.2369689941406,284.955078125,1.0,0.6249005794525146,0.494358092546463,0.494358092546463,1.0,1.0,-3.2116169929504395,1.1915411949157717,2.020075798034668,0.411766767501831,0.9321000576019288,0.9321000576019288,0.0,201.3858642578125,205.0,76524.609375,0.0,2989.406494140625,1.0,278.1499938964844,282.9993896484375,300.4159545898437,305.3978271484375,293.1499938964844,293.1499938964844,278.1499938964844,35840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436100482940674,1.0,0.0,0.0,3.771799802780152,3.771825075149536,9.492717367720616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.888671875,0.0,1671.715087890625,1895.4371337890625,0.0,2875.461669921875,0.9324905276298524,1.0,0.0,3.0,1.0,0.0
18012600,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8373016715049744,0.4198949933052063,0.3807720243930816,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8920565843582153,0.5107425451278687,0.4856720864772796,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.845278263092041,0.4330580234527588,0.3051797449588775,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8354711532592773,0.4171476662158966,0.3981770575046539,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7011179327964783,0.2411101460456848,1.1045159101486206,284.955078125,284.95001220703125,302.054443359375,297.4146728515625,299.0317687988281,297.2369689941406,284.955078125,1.0,0.6249005794525146,0.494358092546463,0.494358092546463,1.0,1.0,-3.2116169929504395,1.1915411949157717,2.020075798034668,0.411766767501831,0.9321000576019288,0.9321000576019288,0.0,201.3858642578125,205.0,76524.609375,0.0,2989.406494140625,1.0,278.1499938964844,282.9993896484375,300.4159545898437,305.3978271484375,293.1499938964844,293.1499938964844,278.1499938964844,35840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436100482940674,1.0,0.0,0.0,3.771799802780152,3.771825075149536,9.492717367720616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.888671875,0.0,1671.715087890625,1895.4371337890625,0.0,2875.461669921875,0.9324905276298524,1.0,0.0,3.0,1.0,0.0
18012660,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8359846472740173,0.4200097024440765,0.3809282183647156,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8912986516952515,0.5122246146202087,0.4871121942996979,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8441442251205444,0.4335381984710693,0.3055519163608551,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8344905376434326,0.4178025722503662,0.3988454639911651,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6997298002243042,0.2410178482532501,1.104341983795166,284.9534912109375,284.95001220703125,302.0764465332031,297.41192626953125,299.0364990234375,297.23687744140625,284.9533996582031,1.0,0.6257405281066895,0.4932225942611694,0.4932225942611694,1.0,1.0,-3.21458387374878,1.1903821229934692,2.0242016315460205,0.4098638594150543,0.9327382445335388,0.9327382445335388,0.0,202.88465881347656,205.0,76540.7265625,0.0,3003.907958984375,1.0,278.1499938964844,282.9957275390625,300.41357421875,305.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35842.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438265919685364,1.0,0.0,0.0,3.775525808334351,3.775551080703736,9.511481380286568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0986328125,0.0,1676.1385498046875,1895.4371337890625,0.0,2877.487060546875,0.9333077073097228,1.0,0.0,3.0,1.0,0.0
18012720,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8365505933761597,0.4200901389122009,0.380979061126709,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.892490804195404,0.5132209062576294,0.4880216419696808,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.844873309135437,0.4338653981685638,0.3057612776756286,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8352760672569275,0.4182455241680145,0.3992381393909454,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.700154721736908,0.2409668266773224,1.103992938995361,284.95220947265625,284.95001220703125,302.0910339355469,297.4100036621094,299.0396423339844,297.2369079589844,284.9521179199219,1.0,0.6255849003791809,0.4924655556678772,0.4924655556678772,1.0,1.0,-3.216043710708618,1.1894028186798096,2.0266408920288086,0.4084931313991546,0.9326319098472596,0.9326319098472596,0.0,202.4439849853516,193.0,76537.765625,0.0,3004.5908203125,1.0,278.1499938964844,282.9933776855469,300.41162109375,305.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,35872.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439518213272095,1.0,0.0,0.0,3.777180433273315,3.7772057056427,9.519820878267636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8115234375,0.0,1678.332275390625,1895.4371337890625,0.0,2878.65869140625,0.9336915016174316,1.0,0.0,3.0,1.0,0.0
18012780,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.842103123664856,0.4203228950500488,0.3809837400913238,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9003227353096008,0.5157585740089417,0.4901821315288543,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8509734272956848,0.4347278475761413,0.3061986863613128,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8413768410682678,0.419394701719284,0.4001007080078125,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7050648927688599,0.2408971190452575,1.102630615234375,284.9499206542969,284.95001220703125,302.12713623046875,297.40478515625,299.0474853515625,297.2374267578125,284.9498596191406,1.0,0.6229824423789978,0.4905730485916137,0.4905730485916137,1.0,1.0,-3.218573808670044,1.1864736080169678,2.032100200653076,0.4048498272895813,0.9316052794456482,0.9316052794456482,0.0,197.4136199951172,181.0,76494.671875,0.0,2982.34814453125,1.0,278.1499938964844,282.9888916015625,300.40582275390625,305.38848876953125,293.1499938964844,293.1499938964844,278.1499938964844,35963.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441481590270996,1.0,0.0,0.0,3.778432846069336,3.7784581184387207,9.526134476800508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1201171875,0.0,1680.525146484375,1895.4371337890625,0.0,2880.494873046875,0.9340335130691528,1.0,0.0,3.0,1.0,0.0
18012840,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.842103123664856,0.4203228950500488,0.3809837400913238,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9003227353096008,0.5157585740089417,0.4901821315288543,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8509734272956848,0.4347278475761413,0.3061986863613128,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8413768410682678,0.419394701719284,0.4001007080078125,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7050648927688599,0.2408971190452575,1.102630615234375,284.9499206542969,284.95001220703125,302.12713623046875,297.40478515625,299.0474853515625,297.2374267578125,284.9498596191406,1.0,0.6229824423789978,0.4905730485916137,0.4905730485916137,1.0,1.0,-3.218573808670044,1.1864736080169678,2.032100200653076,0.4048498272895813,0.9316052794456482,0.9316052794456482,0.0,197.4136199951172,181.0,76494.671875,0.0,2982.34814453125,1.0,278.1499938964844,282.9888916015625,300.40582275390625,305.38848876953125,293.1499938964844,293.1499938964844,278.1499938964844,35963.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441481590270996,1.0,0.0,0.0,3.778432846069336,3.7784581184387207,9.526134476800508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1201171875,0.0,1680.525146484375,1895.4371337890625,0.0,2880.494873046875,0.9340335130691528,1.0,0.0,3.0,1.0,0.0
18012900,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8465285897254944,0.4204567074775696,0.3809517323970794,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.90620219707489,0.5170533061027527,0.4912338554859161,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8557417392730713,0.4351837337017059,0.3063955307006836,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8460841774940491,0.419993132352829,0.4005014300346374,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7089993953704834,0.2408939003944397,1.1018407344818115,284.9493408203125,284.95001220703125,302.1449890136719,297.4019775390625,299.0513916015625,297.2379150390625,284.9493103027344,1.0,0.6209313869476318,0.489626795053482,0.489626795053482,1.0,1.0,-3.219569206237793,1.18488609790802,2.0346832275390625,0.4029695391654968,0.9310196042060852,0.9310196042060852,0.0,193.5503845214844,181.0,76462.4140625,0.0,2963.238037109375,1.0,278.1499938964844,282.9873352050781,300.4027099609375,305.3834228515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441967964172363,1.0,0.0,0.0,3.778021335601807,3.778046607971192,9.524059692012088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.412109375,0.0,1680.3013916015625,1895.4371337890625,0.0,2880.94970703125,0.9339658617973328,1.0,0.0,3.0,1.0,0.0
18012960,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8518338799476624,0.4205996096134186,0.3809083104133606,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9134700298309326,0.518362820148468,0.4922787547111511,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8614296913146973,0.4356535673141479,0.3065868318080902,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8516824245452881,0.4206053912639618,0.4008943736553192,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7135318517684937,0.240909069776535,1.1010349988937378,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0555725097656,297.238525390625,284.9490966796875,1.0,0.6185806393623352,0.4887666702270508,0.4887666702270508,1.0,1.0,-3.2205076217651367,1.183439016342163,2.0370686054229736,0.4012326300144195,0.9305583834648132,0.9305583834648132,0.0,189.145263671875,169.0,76429.890625,0.0,2941.016845703125,1.0,278.1499938964844,282.98614501953125,300.3995361328125,305.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36019.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442296385765076,1.0,0.0,0.0,3.777324676513672,3.7773499488830566,9.52054676872649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.6591796875,0.0,1679.6448974609375,1895.4371337890625,0.0,2881.257080078125,0.9338271617889404,1.0,0.0,3.0,1.0,0.0
18013020,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8649112582206726,0.4209020137786865,0.380799651145935,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9316375255584716,0.5210162997245789,0.4943618178367615,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8753583431243896,0.4366250336170196,0.3069626986980438,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8653928637504578,0.4218624532222748,0.4016716182231903,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7239007353782654,0.240985095500946,1.0994422435760498,284.9490051269531,284.95001220703125,302.1978454589844,297.3927001953125,299.0639038085937,297.2399597167969,284.9490051269531,1.0,0.6132920384407043,0.487046480178833,0.487046480178833,1.0,1.0,-3.222352981567383,1.180533766746521,2.0418190956115723,0.3977386653423309,0.9298368096351624,0.9298368096351624,0.0,179.27894592285156,157.0,76363.0234375,0.0,2890.6630859375,1.0,278.1499938964844,282.98406982421875,300.3930053710937,305.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,36041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442807197570801,1.0,0.0,0.0,3.775599718093872,3.775624990463257,9.511853704680108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.9453125,0.0,1677.7672119140625,1895.4371337890625,0.0,2881.73486328125,0.9334579706192015,1.0,0.0,3.0,1.0,0.0
18013080,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8649112582206726,0.4209020137786865,0.380799651145935,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9316375255584716,0.5210162997245789,0.4943618178367615,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8753583431243896,0.4366250336170196,0.3069626986980438,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8653928637504578,0.4218624532222748,0.4016716182231903,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7239007353782654,0.240985095500946,1.0994422435760498,284.9490051269531,284.95001220703125,302.1978454589844,297.3927001953125,299.0639038085937,297.2399597167969,284.9490051269531,1.0,0.6132920384407043,0.487046480178833,0.487046480178833,1.0,1.0,-3.222352981567383,1.180533766746521,2.0418190956115723,0.3977386653423309,0.9298368096351624,0.9298368096351624,0.0,179.27894592285156,157.0,76363.0234375,0.0,2890.6630859375,1.0,278.1499938964844,282.98406982421875,300.3930053710937,305.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,36041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442807197570801,1.0,0.0,0.0,3.775599718093872,3.775624990463257,9.511853704680108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.9453125,0.0,1677.7672119140625,1895.4371337890625,0.0,2881.73486328125,0.9334579706192015,1.0,0.0,3.0,1.0,0.0
18013140,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8814643621444702,0.4212141633033752,0.3806684911251068,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9533067345619202,0.523704469203949,0.4964443445205688,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8927971720695496,0.4376273155212402,0.3073356449604034,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8826507925987244,0.4231526553630829,0.4024466872215271,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7363449335098267,0.2411121577024459,1.0979208946228027,284.9490661621094,284.95001220703125,302.232421875,297.3857727050781,299.0719909667969,297.2414855957031,284.9490966796875,1.0,0.6074890494346619,0.4853262901306152,0.4853262901306152,1.0,1.0,-3.2242507934570312,1.177611231803894,2.046639442443848,0.3943241238594055,0.9292621612548828,0.9292621612548828,0.0,168.50038146972656,145.0,76295.1328125,0.0,2835.339599609375,1.0,278.1499938964844,282.982177734375,300.38604736328125,305.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36048.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443318605422974,1.0,0.0,0.0,3.77371883392334,3.7737441062927246,9.502379612058576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.9951171875,0.0,1675.5927734375,1895.4371337890625,0.0,2882.213134765625,0.93304181098938,1.0,0.0,3.0,1.0,0.0
18013200,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8814643621444702,0.4212141633033752,0.3806684911251068,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9533067345619202,0.523704469203949,0.4964443445205688,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8927971720695496,0.4376273155212402,0.3073356449604034,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8826507925987244,0.4231526553630829,0.4024466872215271,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7363449335098267,0.2411121577024459,1.0979208946228027,284.9490661621094,284.95001220703125,302.232421875,297.3857727050781,299.0719909667969,297.2414855957031,284.9490966796875,1.0,0.6074890494346619,0.4853262901306152,0.4853262901306152,1.0,1.0,-3.2242507934570312,1.177611231803894,2.046639442443848,0.3943241238594055,0.9292621612548828,0.9292621612548828,0.0,168.50038146972656,145.0,76295.1328125,0.0,2835.339599609375,1.0,278.1499938964844,282.982177734375,300.38604736328125,305.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36048.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443318605422974,1.0,0.0,0.0,3.77371883392334,3.7737441062927246,9.502379612058576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.9951171875,0.0,1675.5927734375,1895.4371337890625,0.0,2882.213134765625,0.93304181098938,1.0,0.0,3.0,1.0,0.0
18013260,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.901844322681427,0.4215250313282013,0.3805188536643982,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.976435363292694,0.5264144539833069,0.4985294044017792,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.914667546749115,0.4386482238769531,0.3077082633972168,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.903795063495636,0.4244641959667206,0.4032238125801086,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7517701983451843,0.2412779182195663,1.096488356590271,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0799865722656,297.2430419921875,284.9492492675781,1.0,0.6013891696929932,0.4836859107017517,0.4836859107017517,1.0,1.0,-3.226239919662476,1.1748532056808472,2.051386833190918,0.3911762535572052,0.9288323521614076,0.9288323521614076,0.0,157.21595764160156,133.0,76230.375,0.0,2777.3505859375,1.0,278.1499938964844,282.9803466796875,300.37860107421875,305.34393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443989753723145,1.0,0.0,0.0,3.771958589553833,3.7719838619232178,9.493517154623988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.4462890625,0.0,1673.5009765625,1895.4371337890625,0.0,2882.84130859375,0.932646870613098,1.0,0.0,3.0,1.0,0.0
18013320,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.901844322681427,0.4215250313282013,0.3805188536643982,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.976435363292694,0.5264144539833069,0.4985294044017792,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.914667546749115,0.4386482238769531,0.3077082633972168,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.903795063495636,0.4244641959667206,0.4032238125801086,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7517701983451843,0.2412779182195663,1.096488356590271,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0799865722656,297.2430419921875,284.9492492675781,1.0,0.6013891696929932,0.4836859107017517,0.4836859107017517,1.0,1.0,-3.226239919662476,1.1748532056808472,2.051386833190918,0.3911762535572052,0.9288323521614076,0.9288323521614076,0.0,157.21595764160156,133.0,76230.375,0.0,2777.3505859375,1.0,278.1499938964844,282.9803466796875,300.37860107421875,305.34393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443989753723145,1.0,0.0,0.0,3.771958589553833,3.7719838619232178,9.493517154623988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.4462890625,0.0,1673.5009765625,1895.4371337890625,0.0,2882.84130859375,0.932646870613098,1.0,0.0,3.0,1.0,0.0
18013380,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.928588092327118,0.421827107667923,0.3803593218326568,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9986252188682556,0.5291706919670105,0.500556468963623,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9432284832000732,0.4396742284297943,0.3080829679965973,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9317112565040588,0.4257832169532776,0.4040058851242065,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.771144449710846,0.2414639890193939,1.0951364040374756,284.9489440917969,284.95001220703125,302.30010986328125,297.3702697753906,299.0877685546875,297.24468994140625,284.94891357421875,1.0,0.5951025485992432,0.4820455312728882,0.4820455312728882,1.0,1.0,-3.2276833057403564,1.1718471050262451,2.055836200714112,0.388004720211029,0.9280787110328674,0.9280787110328674,0.0,145.7853546142578,121.0,76155.0234375,0.0,2717.851806640625,1.0,278.1499938964844,282.9781799316406,300.37066650390625,305.3313903808594,293.1499938964844,293.1499938964844,278.1499938964844,36057.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444858193397522,1.0,0.0,0.0,3.7699475288391113,3.769972801208496,9.483396752330008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.0849609375,0.0,1671.2001953125,1895.4371337890625,0.0,2883.6533203125,0.9321974515914916,1.0,0.0,3.0,1.0,0.0
18013440,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.928588092327118,0.421827107667923,0.3803593218326568,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9986252188682556,0.5291706919670105,0.500556468963623,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9432284832000732,0.4396742284297943,0.3080829679965973,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9317112565040588,0.4257832169532776,0.4040058851242065,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.771144449710846,0.2414639890193939,1.0951364040374756,284.9489440917969,284.95001220703125,302.30010986328125,297.3702697753906,299.0877685546875,297.24468994140625,284.94891357421875,1.0,0.5951025485992432,0.4820455312728882,0.4820455312728882,1.0,1.0,-3.2276833057403564,1.1718471050262451,2.055836200714112,0.388004720211029,0.9280787110328674,0.9280787110328674,0.0,145.7853546142578,121.0,76155.0234375,0.0,2717.851806640625,1.0,278.1499938964844,282.9781799316406,300.37066650390625,305.3313903808594,293.1499938964844,293.1499938964844,278.1499938964844,36057.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444858193397522,1.0,0.0,0.0,3.7699475288391113,3.769972801208496,9.483396752330008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.0849609375,0.0,1671.2001953125,1895.4371337890625,0.0,2883.6533203125,0.9321974515914916,1.0,0.0,3.0,1.0,0.0
18013500,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9380891919136048,0.4219088554382324,0.3803367018699646,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.531115710735321,0.4904179871082306,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9527692794799804,0.4401275217533111,0.3083197474479675,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9416215419769288,0.4263873100280761,0.4044658839702606,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7779670357704163,0.2415132075548172,1.09481680393219,284.940673828125,284.95001220703125,302.31671142578125,297.36602783203125,299.0919494628906,297.2472229003906,284.9396667480469,1.0,0.5912201404571533,0.4812253415584564,0.4812253415584564,1.0,1.0,-3.216522693634033,1.1655443906784058,2.050978422164917,0.3848861157894134,0.9208934903144836,0.9208934903144836,0.0,141.79981994628906,121.0,75913.3515625,0.0,2672.849365234375,1.0,278.1499938964844,282.9716491699219,300.3658447265625,305.3183898925781,293.1499938964844,293.1499938964844,278.1499938964844,36302.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444460034370422,1.0,0.0,0.0,3.763731479644776,3.76375675201416,9.452148788113846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.599609375,0.0,1665.7537841796875,1895.4371337890625,0.0,2883.281005859375,0.930841624736786,1.0,0.0,3.0,1.0,0.0
18013560,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9474536776542664,0.4219375848770141,0.3802610635757446,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.5342132449150085,0.4776385128498077,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9619528651237488,0.4405369162559509,0.3085222542285919,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.951332688331604,0.4269534647464752,0.4048849046230316,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7849013209342957,0.2415457516908645,1.0943787097930908,284.9328918457031,284.95001220703125,302.33319091796875,297.3616638183594,299.0992736816406,297.2548522949219,284.9323425292969,1.0,0.5868140459060669,0.4804776906967163,0.4804776906967163,1.0,1.0,-3.201279878616333,1.1577945947647097,2.043485403060913,0.3808765411376953,0.9107796549797058,0.9107796549797058,0.0,137.75973510742188,139.0,75528.5078125,0.0,2620.213134765625,1.0,278.1499938964844,282.9691772460937,300.3591003417969,305.2909851074219,293.1499938964844,293.1499938964844,278.1499938964844,36742.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84404456615448,1.0,0.0,0.0,3.745871067047119,3.745896100997925,9.362653372591012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.677734375,0.0,1648.1715087890625,1895.4371337890625,0.0,2879.526123046875,0.9271250367164612,1.0,0.0,3.0,1.0,0.0
18013620,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.947993278503418,0.4221568405628204,0.3804022669792175,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.5406199097633362,0.477085679769516,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9630166292190552,0.4415137767791748,0.3091581463813782,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9527233242988586,0.4282387793064117,0.4060378074645996,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7854004502296448,0.2417771965265274,1.095144510269165,284.9488220214844,284.95001220703125,302.3657531738281,297.3524475097656,299.11737060546875,297.27264404296875,284.9496154785156,1.0,0.5879549980163574,0.4789823889732361,0.4789823889732361,1.0,1.0,-3.203803777694702,1.155584454536438,2.0482192039489746,0.3774240016937256,0.9143164157867432,0.9143164157867432,0.0,137.69894409179688,157.0,75354.046875,0.0,2624.970703125,1.0,278.1499938964844,282.98455810546875,300.347900390625,305.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36369.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429737091064453,1.0,0.0,0.0,3.724633455276489,3.724658250808716,9.256788757738832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.0927734375,0.0,1620.6220703125,1895.4371337890625,0.0,2869.5107421875,0.9223913550376892,1.0,0.0,3.0,1.0,0.0
18013680,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.947993278503418,0.4221568405628204,0.3804022669792175,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.5406199097633362,0.477085679769516,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9630166292190552,0.4415137767791748,0.3091581463813782,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9527233242988586,0.4282387793064117,0.4060378074645996,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7854004502296448,0.2417771965265274,1.095144510269165,284.9488220214844,284.95001220703125,302.3657531738281,297.3524475097656,299.11737060546875,297.27264404296875,284.9496154785156,1.0,0.5879549980163574,0.4789823889732361,0.4789823889732361,1.0,1.0,-3.203803777694702,1.155584454536438,2.0482192039489746,0.3774240016937256,0.9143164157867432,0.9143164157867432,0.0,137.69894409179688,157.0,75354.046875,0.0,2624.970703125,1.0,278.1499938964844,282.98455810546875,300.347900390625,305.25311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36369.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429737091064453,1.0,0.0,0.0,3.724633455276489,3.724658250808716,9.256788757738832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.0927734375,0.0,1620.6220703125,1895.4371337890625,0.0,2869.5107421875,0.9223913550376892,1.0,0.0,3.0,1.0,0.0
