time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9359297156333924,0.4224603474140167,0.3808291256427765,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.5441469550132751,0.4939978718757629,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.952153205871582,0.4425863623619079,0.3100194334983825,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.94168359041214,0.4296143054962158,0.4074889123439789,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7766371965408325,0.2420731633901596,1.0972702503204346,284.9656677246094,284.95001220703125,302.3977966308594,297.3426818847656,299.127197265625,297.2757873535156,284.9663391113281,1.0,0.5950077772140503,0.4774870574474334,0.4774870574474334,1.0,1.0,-3.229975461959839,1.1627259254455566,2.0672495365142822,0.3781188726425171,0.9310447573661804,0.9310447573661804,0.0,143.34690856933594,175.0,75783.921875,0.0,2708.692138671875,1.0,278.1499938964844,282.9902038574219,300.3442077636719,305.2680358886719,293.1499938964844,293.1499938964844,278.1499938964844,35502.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432842493057251,1.0,0.0,0.0,3.7420461177825928,3.7420709133148193,9.34354204673582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.509765625,0.0,1634.1917724609375,1895.4371337890625,0.0,2872.4150390625,0.925695538520813,1.0,0.0,3.0,1.0,0.0
18013800,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9359297156333924,0.4224603474140167,0.3808291256427765,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.5441469550132751,0.4939978718757629,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.952153205871582,0.4425863623619079,0.3100194334983825,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.94168359041214,0.4296143054962158,0.4074889123439789,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7766371965408325,0.2420731633901596,1.0972702503204346,284.9656677246094,284.95001220703125,302.3977966308594,297.3426818847656,299.127197265625,297.2757873535156,284.9663391113281,1.0,0.5950077772140503,0.4774870574474334,0.4774870574474334,1.0,1.0,-3.229975461959839,1.1627259254455566,2.0672495365142822,0.3781188726425171,0.9310447573661804,0.9310447573661804,0.0,143.34690856933594,175.0,75783.921875,0.0,2708.692138671875,1.0,278.1499938964844,282.9902038574219,300.3442077636719,305.2680358886719,293.1499938964844,293.1499938964844,278.1499938964844,35502.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432842493057251,1.0,0.0,0.0,3.7420461177825928,3.7420709133148193,9.34354204673582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.509765625,0.0,1634.1917724609375,1895.4371337890625,0.0,2872.4150390625,0.925695538520813,1.0,0.0,3.0,1.0,0.0
18013860,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9230234026908876,0.4226264953613281,0.3811734318733215,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.5444899201393127,0.5123668313026428,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9399130344390868,0.4432924389839172,0.3106575906276703,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.929396629333496,0.4305286705493927,0.4085480868816376,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7675074934959412,0.2422269284725189,1.0989599227905271,284.9735107421875,284.95001220703125,302.4192810058594,297.335693359375,299.1272888183594,297.2675476074219,284.9739990234375,1.0,0.6021708250045776,0.4763741195201874,0.4763741195201874,1.0,1.0,-3.2560856342315674,1.1706242561340332,2.085461378097534,0.3797247111797333,0.9455024003982544,0.9455024003982544,0.0,149.57754516601562,175.0,76281.8359375,0.0,2797.178466796875,1.0,278.1499938964844,282.98785400390625,300.3421325683594,305.29541015625,293.1499938964844,293.1499938964844,278.1499938964844,35033.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443685173988342,1.0,0.0,0.0,3.768853902816773,3.768878936767578,9.47789544625266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.80078125,0.0,1661.9984130859375,1895.4371337890625,0.0,2882.556396484375,0.931382656097412,1.0,0.0,3.0,1.0,0.0
18013920,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9142606258392334,0.4226621091365814,0.3813589215278625,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.995570957660675,0.544375479221344,0.5159183144569397,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.931151807308197,0.4435881376266479,0.3109798729419708,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9207643866539,0.4309242367744446,0.4090774357318878,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7612981796264648,0.2422594130039215,1.0998727083206177,284.9737243652344,284.95001220703125,302.4292907714844,297.3323059082031,299.1260986328125,297.2621459960937,284.97381591796875,1.0,0.6056998372077942,0.4758504033088684,0.4758504033088684,1.0,1.0,-3.265468120574951,1.173150658607483,2.092317581176758,0.3801716864109039,0.950312316417694,0.950312316417694,0.0,153.6906280517578,193.0,76476.5390625,0.0,2837.205322265625,1.0,278.1499938964844,282.9838562011719,300.340576171875,305.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,34931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450047969818115,1.0,0.0,0.0,3.781995296478272,3.782020330429077,9.54410666054173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.9208984375,0.0,1676.7523193359375,1895.4371337890625,0.0,2888.508544921875,0.9342328310012816,1.0,0.0,3.0,1.0,0.0
18013980,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8818343877792358,0.4224671721458435,0.3819248080253601,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9660332202911376,0.5449210405349731,0.5167150497436523,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.896792471408844,0.444242388010025,0.3119997978210449,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8882178664207458,0.4319084882736206,0.4107622802257538,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.736892580986023,0.2421175837516784,1.102831482887268,284.955322265625,284.95001220703125,302.4602966308594,297.3213806152344,299.1229248046875,297.2484436035156,284.9550476074219,1.0,0.6162582039833069,0.4742137491703033,0.4742137491703033,1.0,1.0,-3.271656036376953,1.1718552112579346,2.0998008251190186,0.3778143525123596,0.9466544389724731,0.9466544389724731,0.0,171.22772216796875,211.0,76613.7890625,0.0,2950.071044921875,1.0,278.1499938964844,282.962158203125,300.3297119140625,305.3187561035156,293.1499938964844,293.1499938964844,278.1499938964844,35445.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468206524848938,1.0,0.0,0.0,3.8057119846344,3.805737257003784,9.664181561674925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.2197265625,0.0,1709.0811767578125,1895.4371337890625,0.0,2905.501708984375,0.9397776126861572,1.0,0.0,3.0,1.0,0.0
18014040,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8818343877792358,0.4224671721458435,0.3819248080253601,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9660332202911376,0.5449210405349731,0.5167150497436523,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.896792471408844,0.444242388010025,0.3119997978210449,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8882178664207458,0.4319084882736206,0.4107622802257538,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.736892580986023,0.2421175837516784,1.102831482887268,284.955322265625,284.95001220703125,302.4602966308594,297.3213806152344,299.1229248046875,297.2484436035156,284.9550476074219,1.0,0.6162582039833069,0.4742137491703033,0.4742137491703033,1.0,1.0,-3.271656036376953,1.1718552112579346,2.0998008251190186,0.3778143525123596,0.9466544389724731,0.9466544389724731,0.0,171.22772216796875,211.0,76613.7890625,0.0,2950.071044921875,1.0,278.1499938964844,282.962158203125,300.3297119140625,305.3187561035156,293.1499938964844,293.1499938964844,278.1499938964844,35445.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468206524848938,1.0,0.0,0.0,3.8057119846344,3.805737257003784,9.664181561674925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.2197265625,0.0,1709.0811767578125,1895.4371337890625,0.0,2905.501708984375,0.9397776126861572,1.0,0.0,3.0,1.0,0.0
18014100,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8686500191688538,0.4223110973834991,0.3821147382259369,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9515080451965332,0.5457289218902588,0.5176988840103149,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8834840655326843,0.4445157945156097,0.3124454617500305,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8752421140670776,0.432348370552063,0.4115226864814758,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7269468307495117,0.2419976592063903,1.10394549369812,284.9525146484375,284.95001220703125,302.4755859375,297.315673828125,299.1234130859375,297.244873046875,284.952392578125,1.0,0.621658205986023,0.4733954071998596,0.4733954071998596,1.0,1.0,-3.2758586406707764,1.1716487407684326,2.104209899902344,0.3766102492809295,0.9458348751068116,0.9458348751068116,0.0,180.02163696289062,211.0,76655.5,0.0,3008.1982421875,1.0,278.1499938964844,282.9577331542969,300.3223571777344,305.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,35605.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473584651947021,1.0,0.0,0.0,3.811152458190918,3.811177968978882,9.691833611213951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.3330078125,0.0,1716.8736572265625,1895.4371337890625,0.0,2910.535888671875,0.9411263465881348,1.0,0.0,3.0,1.0,0.0
18014160,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8568823337554932,0.4221473634243011,0.3822965025901794,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9374845623970032,0.5466570258140564,0.5188472867012024,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8715041875839233,0.4447804391384125,0.3128841519355774,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8636296987533569,0.4327771663665771,0.4122718274593353,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.717745840549469,0.2418662905693054,1.1050044298171997,284.9510498046875,284.95001220703125,302.49072265625,297.309814453125,299.12371826171875,297.2421264648437,284.95098876953125,1.0,0.627076268196106,0.4723907709121704,0.4723907709121704,1.0,1.0,-3.28016209602356,1.1710718870162964,2.1090900897979736,0.3750068545341491,0.9452659487724304,0.9452659487724304,0.0,188.8936767578125,229.0,76682.171875,0.0,3067.1298828125,1.0,278.1499938964844,282.9544982910156,300.3152160644531,305.3090209960937,293.1499938964844,293.1499938964844,278.1499938964844,35717.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847789466381073,1.0,0.0,0.0,3.814939260482788,3.814964771270752,9.711102393339388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.099609375,0.0,1722.3175048828125,1895.4371337890625,0.0,2914.570556640625,0.9420623183250428,1.0,0.0,3.0,1.0,0.0
18014220,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.836861252784729,0.421800285577774,0.3826466202735901,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9124756455421448,0.5486757755279541,0.5213727951049805,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8510199785232544,0.4452905356884002,0.3137507736682892,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8438724875450134,0.4336101114749908,0.4137500524520874,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7000476717948914,0.241581380367279,1.107033371925354,284.9504089355469,284.95001220703125,302.5206298828125,297.2976989746094,299.1247253417969,297.23785400390625,284.9504089355469,1.0,0.6379090547561646,0.470381498336792,0.470381498336792,1.0,1.0,-3.288886547088623,1.1698716878890991,2.119014978408813,0.3717059195041656,0.9451292753219604,0.9451292753219604,0.0,206.8147735595703,232.0,76719.1015625,0.0,3186.701904296875,1.0,278.1499938964844,282.9501342773437,300.30157470703125,305.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,35832.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484781384468079,1.0,0.0,0.0,3.820120334625244,3.820145845413208,9.737497066453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.392578125,0.0,1729.4918212890625,1895.4371337890625,0.0,2921.018798828125,0.9433203935623168,1.0,0.0,3.0,1.0,0.0
18014280,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.836861252784729,0.421800285577774,0.3826466202735901,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9124756455421448,0.5486757755279541,0.5213727951049805,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8510199785232544,0.4452905356884002,0.3137507736682892,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8438724875450134,0.4336101114749908,0.4137500524520874,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7000476717948914,0.241581380367279,1.107033371925354,284.9504089355469,284.95001220703125,302.5206298828125,297.2976989746094,299.1247253417969,297.23785400390625,284.9504089355469,1.0,0.6379090547561646,0.470381498336792,0.470381498336792,1.0,1.0,-3.288886547088623,1.1698716878890991,2.119014978408813,0.3717059195041656,0.9451292753219604,0.9451292753219604,0.0,206.8147735595703,232.0,76719.1015625,0.0,3186.701904296875,1.0,278.1499938964844,282.9501342773437,300.30157470703125,305.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,35832.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484781384468079,1.0,0.0,0.0,3.820120334625244,3.820145845413208,9.737497066453216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.392578125,0.0,1729.4918212890625,1895.4371337890625,0.0,2921.018798828125,0.9433203935623168,1.0,0.0,3.0,1.0,0.0
18014340,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8262338042259216,0.42145636677742,0.3827420175075531,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.900547206401825,0.5507731437683105,0.5237398743629456,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8404526710510254,0.44580078125,0.3144180476665497,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8337450623512268,0.4344327449798584,0.4149504601955414,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6900056004524231,0.2412949055433273,1.107771635055542,284.9490661621094,284.95001220703125,302.54998779296875,297.28497314453125,299.1258239746094,297.23443603515625,284.94903564453125,1.0,0.644303560256958,0.4683722257614136,0.4683722257614136,1.0,1.0,-3.294982671737671,1.1675848960876465,2.1273975372314453,0.367971122264862,0.944016933441162,0.944016933441162,0.0,217.9510040283203,220.0,76698.53125,0.0,3262.840576171875,1.0,278.1499938964844,282.94580078125,300.28790283203125,305.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,35939.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490483164787292,1.0,0.0,0.0,3.822531938552856,3.8225576877594,9.749796845426315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.248046875,0.0,1733.24853515625,1895.4371337890625,0.0,2926.357666015625,0.9439280033111572,1.0,0.0,3.0,1.0,0.0
18014400,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8262338042259216,0.42145636677742,0.3827420175075531,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.900547206401825,0.5507731437683105,0.5237398743629456,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8404526710510254,0.44580078125,0.3144180476665497,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8337450623512268,0.4344327449798584,0.4149504601955414,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6900056004524231,0.2412949055433273,1.107771635055542,284.9490661621094,284.95001220703125,302.54998779296875,297.28497314453125,299.1258239746094,297.23443603515625,284.94903564453125,1.0,0.644303560256958,0.4683722257614136,0.4683722257614136,1.0,1.0,-3.294982671737671,1.1675848960876465,2.1273975372314453,0.367971122264862,0.944016933441162,0.944016933441162,0.0,217.9510040283203,220.0,76698.53125,0.0,3262.840576171875,1.0,278.1499938964844,282.94580078125,300.28790283203125,305.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,35939.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490483164787292,1.0,0.0,0.0,3.822531938552856,3.8225576877594,9.749796845426315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.248046875,0.0,1733.24853515625,1895.4371337890625,0.0,2926.357666015625,0.9439280033111572,1.0,0.0,3.0,1.0,0.0
18014460,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8222965598106384,0.4191778302192688,0.3811854124069214,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8974179625511169,0.5508368611335754,0.5243404507637024,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8369306921958923,0.4442909657955169,0.3137619793415069,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8304171562194824,0.4331406056880951,0.4142970740795135,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6853601932525635,0.238758236169815,1.0992945432662964,284.935302734375,284.95001220703125,302.57879638671875,297.27362060546875,299.1143493652344,297.2121276855469,284.93487548828125,1.0,0.6435059309005737,0.4666921198368072,0.4666921198368072,1.0,1.0,-3.282086133956909,1.15856671333313,2.12351942062378,0.3622981011867523,0.9295864701271056,0.9295864701271056,0.0,220.4441680908203,208.0,76245.0,0.0,3248.095947265625,1.0,278.1499938964844,282.9364624023437,300.27301025390625,305.2479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36509.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489837646484375,1.0,0.0,0.0,3.807240724563599,3.8072664737701416,9.671948646428064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.7646484375,0.0,1719.2203369140625,1895.4371337890625,0.0,2925.753662109375,0.9407597184181212,1.0,0.0,3.0,1.0,0.0
18014520,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8222965598106384,0.4191778302192688,0.3811854124069214,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8974179625511169,0.5508368611335754,0.5243404507637024,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8369306921958923,0.4442909657955169,0.3137619793415069,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8304171562194824,0.4331406056880951,0.4142970740795135,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6853601932525635,0.238758236169815,1.0992945432662964,284.935302734375,284.95001220703125,302.57879638671875,297.27362060546875,299.1143493652344,297.2121276855469,284.93487548828125,1.0,0.6435059309005737,0.4666921198368072,0.4666921198368072,1.0,1.0,-3.282086133956909,1.15856671333313,2.12351942062378,0.3622981011867523,0.9295864701271056,0.9295864701271056,0.0,220.4441680908203,208.0,76245.0,0.0,3248.095947265625,1.0,278.1499938964844,282.9364624023437,300.27301025390625,305.2479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36509.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489837646484375,1.0,0.0,0.0,3.807240724563599,3.8072664737701416,9.671948646428064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.7646484375,0.0,1719.2203369140625,1895.4371337890625,0.0,2925.753662109375,0.9407597184181212,1.0,0.0,3.0,1.0,0.0
18014580,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8249009251594543,0.4180266559123993,0.3797970414161682,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9020568132400512,0.5518879294395447,0.5249696969985962,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8400762677192688,0.4438469111919403,0.3131784498691559,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.833580493927002,0.432820588350296,0.4136402606964111,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6867418885231018,0.2371417433023452,1.0903704166412354,284.9345703125,284.95001220703125,302.6069641113281,297.2654724121094,299.1104736328125,297.2019348144531,284.9347229003906,1.0,0.6393240690231323,0.4650120139122009,0.4650120139122009,1.0,1.0,-3.268937826156616,1.149511694908142,2.119426250457764,0.3561678826808929,0.9185128808021544,0.9185128808021544,0.0,215.9734344482422,196.0,75695.984375,0.0,3194.052001953125,1.0,278.1499938964844,282.9414367675781,300.2599182128906,305.1964416503906,293.1499938964844,293.1499938964844,278.1499938964844,36823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478069305419922,1.0,0.0,0.0,3.775357484817505,3.7753829956054688,9.510633844911354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.6220703125,0.0,1683.5311279296875,1895.4371337890625,0.0,2914.734619140625,0.9339082837104796,1.0,0.0,3.0,1.0,0.0
18014640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8249009251594543,0.4180266559123993,0.3797970414161682,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9020568132400512,0.5518879294395447,0.5249696969985962,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8400762677192688,0.4438469111919403,0.3131784498691559,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.833580493927002,0.432820588350296,0.4136402606964111,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6867418885231018,0.2371417433023452,1.0903704166412354,284.9345703125,284.95001220703125,302.6069641113281,297.2654724121094,299.1104736328125,297.2019348144531,284.9347229003906,1.0,0.6393240690231323,0.4650120139122009,0.4650120139122009,1.0,1.0,-3.268937826156616,1.149511694908142,2.119426250457764,0.3561678826808929,0.9185128808021544,0.9185128808021544,0.0,215.9734344482422,196.0,75695.984375,0.0,3194.052001953125,1.0,278.1499938964844,282.9414367675781,300.2599182128906,305.1964416503906,293.1499938964844,293.1499938964844,278.1499938964844,36823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478069305419922,1.0,0.0,0.0,3.775357484817505,3.7753829956054688,9.510633844911354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.6220703125,0.0,1683.5311279296875,1895.4371337890625,0.0,2914.734619140625,0.9339082837104796,1.0,0.0,3.0,1.0,0.0
18014700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8282407522201538,0.4177030622959137,0.3793094754219055,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9069011807441713,0.5526549220085144,0.5254794955253601,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8437694311141968,0.4438832104206085,0.3130465447902679,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.83722984790802,0.4329075813293457,0.4135109782218933,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6894696354866028,0.236604556441307,1.0869218111038208,284.93731689453125,284.95001220703125,302.6208190917969,297.26251220703125,299.1104736328125,297.1998596191406,284.9375,1.0,0.6365479826927185,0.4641719758510589,0.4641719758510589,1.0,1.0,-3.264500856399536,1.1458154916763306,2.118685245513916,0.3534310758113861,0.9158596396446228,0.9158596396446228,0.0,211.9166717529297,196.0,75476.859375,0.0,3161.710205078125,1.0,278.1499938964844,282.9456787109375,300.25604248046875,305.1759948730469,293.1499938964844,293.1499938964844,278.1499938964844,36782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470857739448547,1.0,0.0,0.0,3.761112689971924,3.7611379623413086,9.439000336897152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.5068359375,0.0,1666.366455078125,1895.4371337890625,0.0,2907.9833984375,0.930709421634674,1.0,0.0,3.0,1.0,0.0
18014760,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8324099183082581,0.4174560010433197,0.378885418176651,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.913073182106018,0.5535029768943787,0.526057779788971,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8483673930168152,0.4440048336982727,0.3129695057868957,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8417574167251587,0.4330803751945495,0.4134547114372253,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6930412650108337,0.2361759096384048,1.0839165449142456,284.94024658203125,284.95001220703125,302.6345520019531,297.26031494140625,299.11199951171875,297.1987609863281,284.9404296875,1.0,0.6335471868515015,0.4635850191116333,0.4635850191116333,1.0,1.0,-3.260908603668213,1.1430045366287231,2.11790418624878,0.3513814508914947,0.9143389463424684,0.9143389463424684,0.0,207.24676513671875,184.0,75298.5625,0.0,3127.876953125,1.0,278.1499938964844,282.9496459960937,300.2536315917969,305.1597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36692.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463971614837646,1.0,0.0,0.0,3.749159336090088,3.7491846084594727,9.379098742101633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.9150390625,0.0,1651.6326904296875,1895.4371337890625,0.0,2901.537841796875,0.9279826283454896,1.0,0.0,3.0,1.0,0.0
18014820,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8426982760429382,0.4170695543289184,0.3781276345252991,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.928557813167572,0.5553404688835144,0.5273323059082031,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8597344160079956,0.4443790912628174,0.3129018545150757,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8529269695281982,0.433562695980072,0.4134628772735595,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7020570039749146,0.2355250418186187,1.0787785053253174,284.9447021484375,284.95001220703125,302.6615295410156,297.2579650878906,299.11602783203125,297.1980895996094,284.9447937011719,1.0,0.6271606683731079,0.4624111354351043,0.4624111354351043,1.0,1.0,-3.2552764415740967,1.1380594968795776,2.117216825485229,0.3475897312164306,0.912663996219635,0.912663996219635,0.0,196.8705444335937,172.0,75019.953125,0.0,3058.0087890625,1.0,278.1499938964844,282.95538330078125,300.2518615722656,305.1368103027344,293.1499938964844,293.1499938964844,278.1499938964844,36490.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451774716377258,1.0,0.0,0.0,3.7310171127319336,3.7310421466827393,9.288547175856364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.2646484375,0.0,1628.936279296875,1895.4371337890625,0.0,2890.12451171875,0.9237831234931946,1.0,0.0,3.0,1.0,0.0
18014880,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8426982760429382,0.4170695543289184,0.3781276345252991,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.928557813167572,0.5553404688835144,0.5273323059082031,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8597344160079956,0.4443790912628174,0.3129018545150757,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8529269695281982,0.433562695980072,0.4134628772735595,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7020570039749146,0.2355250418186187,1.0787785053253174,284.9447021484375,284.95001220703125,302.6615295410156,297.2579650878906,299.11602783203125,297.1980895996094,284.9447937011719,1.0,0.6271606683731079,0.4624111354351043,0.4624111354351043,1.0,1.0,-3.2552764415740967,1.1380594968795776,2.117216825485229,0.3475897312164306,0.912663996219635,0.912663996219635,0.0,196.8705444335937,172.0,75019.953125,0.0,3058.0087890625,1.0,278.1499938964844,282.95538330078125,300.2518615722656,305.1368103027344,293.1499938964844,293.1499938964844,278.1499938964844,36490.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451774716377258,1.0,0.0,0.0,3.7310171127319336,3.7310421466827393,9.288547175856364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.2646484375,0.0,1628.936279296875,1895.4371337890625,0.0,2890.12451171875,0.9237831234931946,1.0,0.0,3.0,1.0,0.0
18014940,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8556479811668396,0.4167239367961883,0.3774019479751587,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9472618103027344,0.5573229193687439,0.5287272334098816,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8739978075027466,0.4448296725749969,0.3128843009471893,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8669582605361938,0.4341246485710144,0.4135434627532959,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7132108807563782,0.2350808084011078,1.0745421648025513,284.9467163085937,284.95001220703125,302.6878662109375,297.2582092285156,299.12060546875,297.198486328125,284.94677734375,1.0,0.620427668094635,0.4612372517585754,0.4612372517585754,1.0,1.0,-3.251060724258423,1.1336603164672852,2.1174004077911377,0.3440041542053222,0.9115390181541444,0.9115390181541444,0.0,185.5997467041016,160.0,74819.5,0.0,2986.42822265625,1.0,278.1499938964844,282.9581604003906,300.2532043457031,305.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,36348.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442235589027405,1.0,0.0,0.0,3.719022512435913,3.71904730796814,9.228920134773944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.5693359375,0.0,1613.983154296875,1895.4371337890625,0.0,2881.199951171875,0.920989990234375,1.0,0.0,3.0,1.0,0.0
18015000,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8556479811668396,0.4167239367961883,0.3774019479751587,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9472618103027344,0.5573229193687439,0.5287272334098816,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8739978075027466,0.4448296725749969,0.3128843009471893,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8669582605361938,0.4341246485710144,0.4135434627532959,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7132108807563782,0.2350808084011078,1.0745421648025513,284.9467163085937,284.95001220703125,302.6878662109375,297.2582092285156,299.12060546875,297.198486328125,284.94677734375,1.0,0.620427668094635,0.4612372517585754,0.4612372517585754,1.0,1.0,-3.251060724258423,1.1336603164672852,2.1174004077911377,0.3440041542053222,0.9115390181541444,0.9115390181541444,0.0,185.5997467041016,160.0,74819.5,0.0,2986.42822265625,1.0,278.1499938964844,282.9581604003906,300.2532043457031,305.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,36348.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442235589027405,1.0,0.0,0.0,3.719022512435913,3.71904730796814,9.228920134773944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.5693359375,0.0,1613.983154296875,1895.4371337890625,0.0,2881.199951171875,0.920989990234375,1.0,0.0,3.0,1.0,0.0
18015060,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8672959804534912,0.4164666533470154,0.3768468499183655,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9625091552734376,0.5588693022727966,0.5298243761062622,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8866935968399048,0.4451921582221985,0.3128795921802521,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8794946670532227,0.434567928314209,0.4136140346527099,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7223435640335083,0.2348160594701767,1.0716490745544434,284.9473876953125,284.95001220703125,302.70751953125,297.260009765625,299.12384033203125,297.19903564453125,284.9473876953125,1.0,0.6152027249336243,0.4602814018726349,0.4602814018726349,1.0,1.0,-3.248311281204224,1.1303447484970093,2.117966413497925,0.3411921262741089,0.9106193780899048,0.9106193780899048,0.0,176.79493713378906,160.0,74692.1015625,0.0,2931.78515625,1.0,278.1499938964844,282.9592590332031,300.25555419921875,305.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,36282.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435803055763245,1.0,0.0,0.0,3.7118773460388175,3.711901903152466,9.193492473968944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.205078125,0.0,1605.2586669921875,1895.4371337890625,0.0,2875.183349609375,0.9193381071090698,1.0,0.0,3.0,1.0,0.0
18015120,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8713288903236389,0.4163869619369507,0.3766718506813049,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9673842787742616,0.5593608617782593,0.5301738977432251,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8910499215126038,0.4453100562095642,0.3128798007965088,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8838087320327759,0.4347099661827087,0.4136375188827514,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7253776788711548,0.2347410023212433,1.0707740783691406,284.947509765625,284.95001220703125,302.713623046875,297.2608337402344,299.1248474121094,297.19921875,284.9475402832031,1.0,0.6135408282279968,0.4599795639514923,0.4599795639514923,1.0,1.0,-3.2474966049194336,1.1293158531188965,2.118180751800537,0.3403079211711883,0.910323977470398,0.910323977470398,0.0,173.9927978515625,148.0,74654.875,0.0,2914.541259765625,1.0,278.1499938964844,282.95953369140625,300.2565002441406,305.1151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36266.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433820009231567,1.0,0.0,0.0,3.7098257541656494,3.709850311279297,9.183332281281764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.3251953125,0.0,1602.780029296875,1895.4371337890625,0.0,2873.329345703125,0.9188659191131592,1.0,0.0,3.0,1.0,0.0
18015180,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8902677297592163,0.4160670638084411,0.3759483397006988,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9875245690345764,0.561421811580658,0.5316413640975952,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.911632776260376,0.4458254873752594,0.3128933906555176,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9038653373718262,0.4353136122226715,0.4137425720691681,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7393866181373596,0.2344720512628555,1.0673240423202517,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.12890625,297.2001342773437,284.9478454589844,1.0,0.6065627336502075,0.4587219059467315,0.4587219059467315,1.0,1.0,-3.244384765625,1.1251343488693235,2.1192502975463867,0.3366371095180511,0.909102499485016,0.909102499485016,0.0,162.2126922607422,136.0,74515.3515625,0.0,2842.791748046875,1.0,278.1499938964844,282.9603881835937,300.26171875,305.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36218.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426020741462708,1.0,0.0,0.0,3.702262163162232,3.702286720275879,9.145924764197844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.7919921875,0.0,1593.7529296875,1895.4371337890625,0.0,2866.03564453125,0.917134702205658,1.0,0.0,3.0,1.0,0.0
18015240,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8902677297592163,0.4160670638084411,0.3759483397006988,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9875245690345764,0.561421811580658,0.5316413640975952,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.911632776260376,0.4458254873752594,0.3128933906555176,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9038653373718262,0.4353136122226715,0.4137425720691681,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7393866181373596,0.2344720512628555,1.0673240423202517,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.12890625,297.2001342773437,284.9478454589844,1.0,0.6065627336502075,0.4587219059467315,0.4587219059467315,1.0,1.0,-3.244384765625,1.1251343488693235,2.1192502975463867,0.3366371095180511,0.909102499485016,0.909102499485016,0.0,162.2126922607422,136.0,74515.3515625,0.0,2842.791748046875,1.0,278.1499938964844,282.9603881835937,300.26171875,305.1104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36218.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426020741462708,1.0,0.0,0.0,3.702262163162232,3.702286720275879,9.145924764197844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.7919921875,0.0,1593.7529296875,1895.4371337890625,0.0,2866.03564453125,0.917134702205658,1.0,0.0,3.0,1.0,0.0
18015300,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9010869860649108,0.4159115552902221,0.3755899369716644,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9971469640731812,0.5624567866325378,0.5323789715766907,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9243622422218324,0.446091890335083,0.3129057288169861,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9159978628158568,0.435619056224823,0.4137982726097107,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7474715113639832,0.2343508303165435,1.0656620264053345,284.9479675292969,284.95001220703125,302.7511291503906,297.2688293457031,299.130859375,297.2005920410156,284.9479675292969,1.0,0.6030529141426086,0.4580930769443512,0.4580930769443512,1.0,1.0,-3.2428877353668213,1.1230645179748535,2.119823217391968,0.3347939848899841,0.9084911346435548,0.9084911346435548,0.0,156.31272888183594,136.0,74450.1328125,0.0,2807.06640625,1.0,278.1499938964844,282.96075439453125,300.26483154296875,305.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36200.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421958684921265,1.0,0.0,0.0,3.6987578868865967,3.698782444000244,9.12861935375986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.931640625,0.0,1589.6109619140625,1895.4371337890625,0.0,2862.238037109375,0.9163355231285096,1.0,0.0,3.0,1.0,0.0
18015360,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9093833565711976,0.4157057106494903,0.3752748668193817,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.5641182661056519,0.5246038436889648,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9340901970863342,0.4463163018226623,0.3129566013813019,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9256086349487304,0.4358791410923004,0.4139021933078766,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7535975575447083,0.2342014610767364,1.064289689064026,284.9427185058594,284.95001220703125,302.7633361816406,297.2724609375,299.1335754394531,297.2033996582031,284.942138671875,1.0,0.5989189147949219,0.4574550688266754,0.4574550688266754,1.0,1.0,-3.2317514419555664,1.1172274351119995,2.1145241260528564,0.3318058550357818,0.9028294682502748,0.9028294682502748,0.0,151.73806762695312,124.0,74215.4609375,0.0,2758.823486328125,1.0,278.1499938964844,282.9581298828125,300.2677307128906,305.1011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36387.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416635990142822,1.0,0.0,0.0,3.6895015239715576,3.689526081085205,9.08298659396678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.1494140625,0.0,1580.4901123046875,1895.4371337890625,0.0,2857.26220703125,0.9143258929252625,1.0,0.0,3.0,1.0,0.0
18015420,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9259582757949828,0.4152160584926605,0.3746112287044525,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5697261095046997,0.499507337808609,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9516734480857848,0.4467041492462158,0.3130446970462799,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9434601068496704,0.436330497264862,0.4140846729278564,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7651937007904053,0.2338839173316955,1.061618685722351,284.93096923828125,284.95001220703125,302.7872619628906,297.281005859375,299.14453125,297.2190246582031,284.9306640625,1.0,0.5894628167152405,0.4561790823936462,0.4561790823936462,1.0,1.0,-3.197892665863037,1.1011247634887695,2.096767902374268,0.3236969113349914,0.8854212760925293,0.8854212760925293,0.0,143.2173614501953,127.0,73438.8359375,0.0,2643.6025390625,1.0,278.1499938964844,282.9579162597656,300.2718505859375,305.0624694824219,293.1499938964844,293.1499938964844,278.45001220703125,37093.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398621678352356,1.0,0.0,0.0,3.650304555892944,3.6503288745880127,8.891018410395191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.4130859375,0.0,1541.6885986328125,1895.4371337890625,0.0,2840.427490234375,0.906015396118164,1.0,0.0,3.0,1.0,0.0
18015480,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9259582757949828,0.4152160584926605,0.3746112287044525,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5697261095046997,0.499507337808609,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9516734480857848,0.4467041492462158,0.3130446970462799,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9434601068496704,0.436330497264862,0.4140846729278564,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7651937007904053,0.2338839173316955,1.061618685722351,284.93096923828125,284.95001220703125,302.7872619628906,297.281005859375,299.14453125,297.2190246582031,284.9306640625,1.0,0.5894628167152405,0.4561790823936462,0.4561790823936462,1.0,1.0,-3.197892665863037,1.1011247634887695,2.096767902374268,0.3236969113349914,0.8854212760925293,0.8854212760925293,0.0,143.2173614501953,127.0,73438.8359375,0.0,2643.6025390625,1.0,278.1499938964844,282.9579162597656,300.2718505859375,305.0624694824219,293.1499938964844,293.1499938964844,278.45001220703125,37093.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398621678352356,1.0,0.0,0.0,3.650304555892944,3.6503288745880127,8.891018410395191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.4130859375,0.0,1541.6885986328125,1895.4371337890625,0.0,2840.427490234375,0.906015396118164,1.0,0.0,3.0,1.0,0.0
18015540,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9378204345703124,0.4154300689697265,0.3744887113571167,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.5780066847801208,0.4832373261451721,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9634119868278505,0.4477337300777435,0.3135206699371338,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9555891752243042,0.4373102784156799,0.4147087335586548,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7735307812690735,0.2339825630187988,1.060745120048523,285.00390625,284.95001220703125,302.81060791015625,297.2911071777344,299.1663513183594,297.250244140625,285.0013732910156,1.0,0.5842458605766296,0.4549030661582947,0.4549030661582947,1.0,1.0,-3.178421258926392,1.0906226634979248,2.087798595428467,0.3172960579395294,0.9683869481086732,0.9683869481086732,0.0,137.97056579589844,147.0,72558.265625,0.0,2576.51806640625,1.0,278.4430236816406,283.0536499023437,300.2696533203125,304.9477233886719,293.1499938964844,293.1499938964844,278.1499938964844,33358.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329222202301025,1.0,0.0,0.0,3.763785600662232,3.763810396194458,9.452420499656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.134765625,0.0,1643.1009521484375,1895.4371337890625,0.0,2775.665283203125,0.9286866784095764,1.0,0.0,3.0,1.0,0.0
