time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9378204345703124,0.4154300689697265,0.3744887113571167,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.5780066847801208,0.4832373261451721,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9634119868278505,0.4477337300777435,0.3135206699371338,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9555891752243042,0.4373102784156799,0.4147087335586548,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7735307812690735,0.2339825630187988,1.060745120048523,285.00390625,284.95001220703125,302.81060791015625,297.2911071777344,299.1663513183594,297.250244140625,285.0013732910156,1.0,0.5842458605766296,0.4549030661582947,0.4549030661582947,1.0,1.0,-3.178421258926392,1.0906226634979248,2.087798595428467,0.3172960579395294,0.9683869481086732,0.9683869481086732,0.0,137.97056579589844,147.0,72558.265625,0.0,2576.51806640625,1.0,278.4430236816406,283.0536499023437,300.2696533203125,304.9477233886719,293.1499938964844,293.1499938964844,278.1499938964844,33358.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329222202301025,1.0,0.0,0.0,3.763785600662232,3.763810396194458,9.452420499656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.134765625,0.0,1643.1009521484375,1895.4371337890625,0.0,2775.665283203125,0.9286866784095764,1.0,0.0,3.0,1.0,0.0
18015660,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.931246817111969,0.4145126938819885,0.3739920556545257,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.5837928652763367,0.4914444088935852,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9581142663955688,0.447851151227951,0.3138239085674286,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9501482248306274,0.4375240802764892,0.4151773154735565,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7691028118133545,0.2337374836206436,1.060529112815857,284.9122314453125,284.95001220703125,302.8333435058594,297.30255126953125,299.1805114746094,297.2632141113281,284.9142150878906,1.0,0.5877091288566589,0.4542454779148102,0.4542454779148102,1.0,1.0,-3.188324213027954,1.0928668975830078,2.0954573154449463,0.3166143000125885,0.8828344941139221,0.8828344941139221,0.0,140.54898071289062,167.0,73340.046875,0.0,2610.112060546875,1.0,278.1569519042969,282.9438781738281,300.31219482421875,305.1083984375,293.1499938964844,293.1499938964844,278.45001220703125,38092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380879163742065,1.0,0.0,0.0,3.660703182220459,3.6607277393341056,8.941746614254953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.5634765625,0.0,1560.81494140625,1895.4371337890625,0.0,2823.85595703125,0.9097075462341307,1.0,0.0,3.0,1.0,0.0
18015720,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.931246817111969,0.4145126938819885,0.3739920556545257,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.5837928652763367,0.4914444088935852,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9581142663955688,0.447851151227951,0.3138239085674286,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9501482248306274,0.4375240802764892,0.4151773154735565,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7691028118133545,0.2337374836206436,1.060529112815857,284.9122314453125,284.95001220703125,302.8333435058594,297.30255126953125,299.1805114746094,297.2632141113281,284.9142150878906,1.0,0.5877091288566589,0.4542454779148102,0.4542454779148102,1.0,1.0,-3.188324213027954,1.0928668975830078,2.0954573154449463,0.3166143000125885,0.8828344941139221,0.8828344941139221,0.0,140.54898071289062,167.0,73340.046875,0.0,2610.112060546875,1.0,278.1569519042969,282.9438781738281,300.31219482421875,305.1083984375,293.1499938964844,293.1499938964844,278.45001220703125,38092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380879163742065,1.0,0.0,0.0,3.660703182220459,3.6607277393341056,8.941746614254953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.5634765625,0.0,1560.81494140625,1895.4371337890625,0.0,2823.85595703125,0.9097075462341307,1.0,0.0,3.0,1.0,0.0
18015780,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.914589524269104,0.4148016273975372,0.3741984069347381,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.5863550901412964,0.5151798725128174,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.942512571811676,0.4490006268024444,0.3146025240421295,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9341568350791932,0.4385656714439392,0.4161828756332397,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7574896812438965,0.2338902652263641,1.061859965324402,285.0296936035156,284.95001220703125,302.85546875,297.3150939941406,299.18731689453125,297.2626342773437,285.0288391113281,1.0,0.5968993902206421,0.4535878598690033,0.4535878598690033,1.0,1.0,-3.220843553543091,1.103808045387268,2.117035388946533,0.3195439279079437,0.997828483581543,0.997828483581543,0.0,148.49252319335938,185.0,73403.234375,0.0,2718.824951171875,1.0,278.443359375,283.0646057128906,300.30352783203125,305.0199279785156,293.1499938964844,293.1499938964844,278.1499938964844,32785.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326787352561951,1.0,0.0,0.0,3.797794818878174,3.7978196144104,9.6240148650395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.1181640625,0.0,1678.8724365234375,1895.4371337890625,0.0,2773.39599609375,0.9361633062362672,1.0,0.0,3.0,1.0,0.0
18015840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.914589524269104,0.4148016273975372,0.3741984069347381,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.5863550901412964,0.5151798725128174,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.942512571811676,0.4490006268024444,0.3146025240421295,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9341568350791932,0.4385656714439392,0.4161828756332397,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7574896812438965,0.2338902652263641,1.061859965324402,285.0296936035156,284.95001220703125,302.85546875,297.3150939941406,299.18731689453125,297.2626342773437,285.0288391113281,1.0,0.5968993902206421,0.4535878598690033,0.4535878598690033,1.0,1.0,-3.220843553543091,1.103808045387268,2.117035388946533,0.3195439279079437,0.997828483581543,0.997828483581543,0.0,148.49252319335938,185.0,73403.234375,0.0,2718.824951171875,1.0,278.443359375,283.0646057128906,300.30352783203125,305.0199279785156,293.1499938964844,293.1499938964844,278.1499938964844,32785.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326787352561951,1.0,0.0,0.0,3.797794818878174,3.7978196144104,9.6240148650395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.1181640625,0.0,1678.8724365234375,1895.4371337890625,0.0,2773.39599609375,0.9361633062362672,1.0,0.0,3.0,1.0,0.0
18015900,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9048385620117188,0.4144598245620727,0.3743458092212677,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.5858414173126221,0.5306251049041748,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9323725700378418,0.4491997063159942,0.3150509893894195,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9239675998687744,0.4387608468532562,0.4167492985725403,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7504776120185852,0.2337657809257507,1.0627294778823853,284.8992614746094,284.95001220703125,302.8663024902344,297.3217163085937,299.1837158203125,297.2514038085937,284.8963928222656,1.0,0.6027697920799255,0.4532590508460998,0.4532590508460998,1.0,1.0,-3.241862773895264,1.1110737323760986,2.130789041519165,0.3218033015727997,0.916536509990692,0.916536509990692,0.0,153.8363494873047,185.0,74817.390625,0.0,2791.336669921875,1.0,278.1941833496094,282.9095153808594,300.3551940917969,305.2842102050781,293.1499938964844,293.1499938964844,278.1499938964844,35856.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385520577430725,1.0,0.0,0.0,3.798292636871338,3.798317909240722,9.62653757596854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.205078125,0.0,1703.3778076171875,1895.4371337890625,0.0,2828.18994140625,0.9368507266044616,1.0,0.0,3.0,1.0,0.0
18015960,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8942777514457703,0.4138973653316498,0.3740602731704712,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.5841911435127258,0.5486016869544983,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9205566048622132,0.4491986930370331,0.3152203261852264,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9124301671981812,0.4387729465961456,0.416994035243988,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7425702214241028,0.2334860861301422,1.06265127658844,284.9224548339844,284.95001220703125,302.8769836425781,297.3285522460937,299.1738586425781,297.23394775390625,284.9247131347656,1.0,0.6092000007629395,0.4523528814315796,0.4523528814315796,1.0,1.0,-3.263540029525757,1.1172537803649902,2.1462862491607666,0.3227937519550323,0.917525827884674,0.917525827884674,0.0,160.08628845214844,203.0,75028.6328125,0.0,2871.16796875,1.0,278.15655517578125,282.9270324707031,300.3516540527344,305.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36892.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840531587600708,1.0,0.0,0.0,3.75776720046997,3.757792472839356,9.422215043741744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.65234375,0.0,1663.27685546875,1895.4371337890625,0.0,2846.682373046875,0.9303138852119446,1.0,0.0,3.0,1.0,0.0
18016020,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8630917072296143,0.4131134450435638,0.3739975094795227,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9734092354774476,0.5817667841911316,0.5520690083503723,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8874902725219727,0.4494639039039612,0.3159078061580658,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8804608583450317,0.4389469921588897,0.4178693890571594,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7190025448799133,0.2328403443098068,1.0634037256240845,284.9362487792969,284.95001220703125,302.8978881835937,297.3426513671875,299.15576171875,297.20623779296875,284.9377746582031,1.0,0.6208318471908569,0.450540542602539,0.450540542602539,1.0,1.0,-3.2720417976379395,1.116018772125244,2.156023025512696,0.3198988437652588,0.9148947596549988,0.9148947596549988,0.0,179.25311279296875,221.0,75020.515625,0.0,2994.6376953125,1.0,278.1501159667969,282.9372253417969,300.3460693359375,305.230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36599.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408772945404053,1.0,0.0,0.0,3.74359393119812,3.743618965148926,9.351273320135078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.9990234375,0.0,1644.40771484375,1895.4371337890625,0.0,2849.912841796875,0.9266392588615416,1.0,0.0,3.0,1.0,0.0
18016080,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8630917072296143,0.4131134450435638,0.3739975094795227,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9734092354774476,0.5817667841911316,0.5520690083503723,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8874902725219727,0.4494639039039612,0.3159078061580658,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8804608583450317,0.4389469921588897,0.4178693890571594,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7190025448799133,0.2328403443098068,1.0634037256240845,284.9362487792969,284.95001220703125,302.8978881835937,297.3426513671875,299.15576171875,297.20623779296875,284.9377746582031,1.0,0.6208318471908569,0.450540542602539,0.450540542602539,1.0,1.0,-3.2720417976379395,1.116018772125244,2.156023025512696,0.3198988437652588,0.9148947596549988,0.9148947596549988,0.0,179.25311279296875,221.0,75020.515625,0.0,2994.6376953125,1.0,278.1501159667969,282.9372253417969,300.3460693359375,305.230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36599.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408772945404053,1.0,0.0,0.0,3.74359393119812,3.743618965148926,9.351273320135078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.9990234375,0.0,1644.40771484375,1895.4371337890625,0.0,2849.912841796875,0.9266392588615416,1.0,0.0,3.0,1.0,0.0
18016140,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8389233946800232,0.4124335944652557,0.3740910589694977,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9442952871322632,0.582171618938446,0.5527837872505188,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8621916770935059,0.4498649835586548,0.31672403216362,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8555384278297424,0.4391750395298004,0.418828397989273,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6977890133857727,0.2321984022855758,1.064086675643921,284.9463195800781,284.95001220703125,302.9181823730469,297.35723876953125,299.1487731933594,297.1966552734375,284.9465637207031,1.0,0.6316319704055786,0.4487282037734985,0.4487282037734985,1.0,1.0,-3.2744007110595703,1.1124083995819092,2.16199254989624,0.3160588145256042,0.91724294424057,0.91724294424057,0.0,198.54481506347656,239.0,74951.5546875,0.0,3108.969482421875,1.0,278.1500244140625,282.9449768066406,300.3551330566406,305.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36247.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840205729007721,1.0,0.0,0.0,3.735670566558838,3.735695362091065,9.311731332672936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.7578125,0.0,1632.47998046875,1895.4371337890625,0.0,2843.63720703125,0.9246721267700196,1.0,0.0,3.0,1.0,0.0
18016200,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8389233946800232,0.4124335944652557,0.3740910589694977,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9442952871322632,0.582171618938446,0.5527837872505188,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8621916770935059,0.4498649835586548,0.31672403216362,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8555384278297424,0.4391750395298004,0.418828397989273,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6977890133857727,0.2321984022855758,1.064086675643921,284.9463195800781,284.95001220703125,302.9181823730469,297.35723876953125,299.1487731933594,297.1966552734375,284.9465637207031,1.0,0.6316319704055786,0.4487282037734985,0.4487282037734985,1.0,1.0,-3.2744007110595703,1.1124083995819092,2.16199254989624,0.3160588145256042,0.91724294424057,0.91724294424057,0.0,198.54481506347656,239.0,74951.5546875,0.0,3108.969482421875,1.0,278.1500244140625,282.9449768066406,300.3551330566406,305.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,36247.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840205729007721,1.0,0.0,0.0,3.735670566558838,3.735695362091065,9.311731332672936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.7578125,0.0,1632.47998046875,1895.4371337890625,0.0,2843.63720703125,0.9246721267700196,1.0,0.0,3.0,1.0,0.0
18016260,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8231558799743652,0.4118677675724029,0.3741631507873535,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9231629967689514,0.5831251740455627,0.5541583895683289,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8458536863327026,0.4502443373203277,0.3174287974834442,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8394707441329956,0.4393694698810577,0.4196185767650604,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6829016804695129,0.2316817343235016,1.0646352767944336,284.9502258300781,284.95001220703125,302.93475341796875,297.3696594238281,299.14666748046875,297.1927795410156,284.95037841796875,1.0,0.6405767202377319,0.4474746584892273,0.4474746584892273,1.0,1.0,-3.2785983085632324,1.1108543872833252,2.1677439212799072,0.3135431706905365,0.9194188117980956,0.9194188117980956,0.0,214.1381225585937,239.0,74965.9375,0.0,3205.39501953125,1.0,278.1499938964844,282.94732666015625,300.366943359375,305.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36068.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397000432014465,1.0,0.0,0.0,3.7347397804260254,3.734764575958252,9.307091204391328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.6259765625,0.0,1630.0281982421875,1895.4371337890625,0.0,2838.9130859375,0.9243369698524476,1.0,0.0,3.0,1.0,0.0
18016320,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8203982710838318,0.4117580056190491,0.3741751909255981,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9195021390914916,0.5833284854888916,0.5544499754905701,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8430737257003784,0.4503178596496582,0.3175640106201172,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8367288708686829,0.43940469622612,0.4197673499584198,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6803134679794312,0.2315837293863296,1.0647406578063965,284.9507141113281,284.95001220703125,302.9378662109375,297.3720397949219,299.1463623046875,297.19219970703125,284.95086669921875,1.0,0.642266035079956,0.4472359120845794,0.4472359120845794,1.0,1.0,-3.2794320583343506,1.1105740070343018,2.168858289718628,0.3130741119384765,0.9198269248008728,0.9198269248008728,0.0,217.0945281982422,227.0,74972.1953125,0.0,3223.788330078125,1.0,278.1499938964844,282.9474792480469,300.36932373046875,305.2444763183594,293.1499938964844,293.1499938964844,278.1499938964844,36040.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396161794662476,1.0,0.0,0.0,3.734957218170166,3.7349820137023926,9.308175208389002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.5615234375,0.0,1630.0711669921875,1895.4371337890625,0.0,2838.129638671875,0.924365222454071,1.0,0.0,3.0,1.0,0.0
18016380,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8159428834915161,0.4110994338989258,0.3737461864948272,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9147275686264038,0.5847006440162659,0.5558593273162842,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8391791582107544,0.4508137702941894,0.3180268406867981,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8327686786651611,0.4396344423294067,0.4201560616493225,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6760245561599731,0.2310025990009308,1.0629171133041382,284.9492492675781,284.95001220703125,302.9569702148437,297.3868408203125,299.1445007324219,297.18951416015625,284.9491577148437,1.0,0.6439860463142395,0.4457436203956604,0.4457436203956604,1.0,1.0,-3.279448986053467,1.1068341732025146,2.172614812850952,0.3095152974128723,0.9189746975898744,0.9189746975898744,0.0,221.58544921875,215.0,74923.984375,0.0,3248.98046875,1.0,278.1499938964844,282.9456481933594,300.3841247558594,305.2580871582031,293.1499938964844,293.1499938964844,278.1499938964844,36046.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839079737663269,1.0,0.0,0.0,3.7341365814208975,3.734161376953125,9.304085324401968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.7255859375,0.0,1629.1619873046875,1895.4371337890625,0.0,2833.118408203125,0.924144685268402,1.0,0.0,3.0,1.0,0.0
18016440,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8159428834915161,0.4110994338989258,0.3737461864948272,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9147275686264038,0.5847006440162659,0.5558593273162842,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8391791582107544,0.4508137702941894,0.3180268406867981,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8327686786651611,0.4396344423294067,0.4201560616493225,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6760245561599731,0.2310025990009308,1.0629171133041382,284.9492492675781,284.95001220703125,302.9569702148437,297.3868408203125,299.1445007324219,297.18951416015625,284.9491577148437,1.0,0.6439860463142395,0.4457436203956604,0.4457436203956604,1.0,1.0,-3.279448986053467,1.1068341732025146,2.172614812850952,0.3095152974128723,0.9189746975898744,0.9189746975898744,0.0,221.58544921875,215.0,74923.984375,0.0,3248.98046875,1.0,278.1499938964844,282.9456481933594,300.3841247558594,305.2580871582031,293.1499938964844,293.1499938964844,278.1499938964844,36046.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839079737663269,1.0,0.0,0.0,3.7341365814208975,3.734161376953125,9.304085324401968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.7255859375,0.0,1629.1619873046875,1895.4371337890625,0.0,2833.118408203125,0.924144685268402,1.0,0.0,3.0,1.0,0.0
18016500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8166823387145996,0.4108114838600158,0.3734382390975952,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9164116382598876,0.5854403972625732,0.5564974546432495,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8402867913246155,0.4511067867279053,0.3181897103786468,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8337754011154175,0.4397768378257751,0.4202399849891662,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6765966415405273,0.2307536005973816,1.0615493059158323,284.9483642578125,284.95001220703125,302.9662780761719,297.3941955566406,299.143798828125,297.18878173828125,284.94830322265625,1.0,0.6431832313537598,0.4449974596500397,0.4449974596500397,1.0,1.0,-3.278498888015747,1.1045986413955688,2.1739001274108887,0.307566225528717,0.9179161190986632,0.9179161190986632,0.0,220.50750732421875,215.0,74875.5625,0.0,3240.84912109375,1.0,278.1499938964844,282.94512939453125,300.3911437988281,305.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,36086.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838752269744873,1.0,0.0,0.0,3.732090711593628,3.732115507125856,9.293892730966036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.701171875,0.0,1627.0914306640625,1895.4371337890625,0.0,2830.06005859375,0.92371267080307,1.0,0.0,3.0,1.0,0.0
18016560,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8185663223266602,0.4105588793754577,0.3731121122837066,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9196808338165284,0.5861921310424805,0.5571052432060242,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8425812721252441,0.4514294564723968,0.3183367848396301,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8359402418136597,0.4399465918540954,0.4202971160411834,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6782228946685791,0.230532094836235,1.0600708723068235,284.9479064941406,284.95001220703125,302.9754638671875,297.4014587402344,299.1437072753906,297.18829345703125,284.9478454589844,1.0,0.641708493232727,0.4443748295307159,0.4443748295307159,1.0,1.0,-3.277305126190185,1.1025590896606443,2.174746036529541,0.3058704733848572,0.9169207811355592,0.9169207811355592,0.0,218.1812744140625,203.0,74825.015625,0.0,3225.19921875,1.0,278.1499938964844,282.945068359375,300.3981018066406,305.2664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36116.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383946418762207,1.0,0.0,0.0,3.7295658588409424,3.729590654373169,9.281321808884968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.263671875,0.0,1624.395263671875,1895.4371337890625,0.0,2826.7197265625,0.9231699109077454,1.0,0.0,3.0,1.0,0.0
18016620,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8248336911201477,0.410148024559021,0.3724540770053863,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9298273324966432,0.5877110362052917,0.5582442283630371,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.849888265132904,0.4521498382091522,0.3186136484146118,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8429108262062073,0.4403634667396545,0.4203869998455047,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.683856189250946,0.2301663011312484,1.057000756263733,284.947509765625,284.95001220703125,302.99334716796875,297.4156188964844,299.14373779296875,297.1878967285156,284.9474792480469,1.0,0.6374238729476929,0.4431295990943908,0.4431295990943908,1.0,1.0,-3.274632453918457,1.098405838012695,2.176226854324341,0.3024777173995971,0.9150789380073548,0.9150789380073548,0.0,211.02603149414065,191.0,74718.046875,0.0,3179.31591796875,1.0,278.1499938964844,282.9455871582031,300.4118957519531,305.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36151.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376376628875732,1.0,0.0,0.0,3.723810195922852,3.723834991455078,9.252697168449232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.55859375,0.0,1618.0037841796875,1895.4371337890625,0.0,2819.652099609375,0.921907365322113,1.0,0.0,3.0,1.0,0.0
18016680,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8248336911201477,0.410148024559021,0.3724540770053863,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9298273324966432,0.5877110362052917,0.5582442283630371,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.849888265132904,0.4521498382091522,0.3186136484146118,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8429108262062073,0.4403634667396545,0.4203869998455047,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.683856189250946,0.2301663011312484,1.057000756263733,284.947509765625,284.95001220703125,302.99334716796875,297.4156188964844,299.14373779296875,297.1878967285156,284.9474792480469,1.0,0.6374238729476929,0.4431295990943908,0.4431295990943908,1.0,1.0,-3.274632453918457,1.098405838012695,2.176226854324341,0.3024777173995971,0.9150789380073548,0.9150789380073548,0.0,211.02603149414065,191.0,74718.046875,0.0,3179.31591796875,1.0,278.1499938964844,282.9455871582031,300.4118957519531,305.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36151.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376376628875732,1.0,0.0,0.0,3.723810195922852,3.723834991455078,9.252697168449232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.55859375,0.0,1618.0037841796875,1895.4371337890625,0.0,2819.652099609375,0.921907365322113,1.0,0.0,3.0,1.0,0.0
18016740,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8338385820388794,0.4098259508609772,0.3718030452728271,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.943745255470276,0.5892485976219177,0.5593149662017822,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8603493571281433,0.4529552161693573,0.3188890814781189,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.852931797504425,0.4408548474311828,0.4204681813716888,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6921394467353821,0.2298943549394607,1.0539565086364746,284.9475402832031,284.95001220703125,303.0106201171875,297.4291381835937,299.14385986328125,297.1881103515625,284.9475402832031,1.0,0.6319532990455627,0.4418843686580658,0.4418843686580658,1.0,1.0,-3.2719054222106934,1.094224214553833,2.1776812076568604,0.2990797758102417,0.9134462475776672,0.9134462475776672,0.0,201.646484375,179.0,74608.96875,0.0,3120.966552734375,1.0,278.1499938964844,282.9465026855469,300.4253234863281,305.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36163.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368673920631409,1.0,0.0,0.0,3.7176456451416016,3.717670440673828,9.222088692695252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.4384765625,0.0,1610.984619140625,1895.4371337890625,0.0,2812.461669921875,0.9205363988876344,1.0,0.0,3.0,1.0,0.0
18016800,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8338385820388794,0.4098259508609772,0.3718030452728271,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.943745255470276,0.5892485976219177,0.5593149662017822,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8603493571281433,0.4529552161693573,0.3188890814781189,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.852931797504425,0.4408548474311828,0.4204681813716888,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6921394467353821,0.2298943549394607,1.0539565086364746,284.9475402832031,284.95001220703125,303.0106201171875,297.4291381835937,299.14385986328125,297.1881103515625,284.9475402832031,1.0,0.6319532990455627,0.4418843686580658,0.4418843686580658,1.0,1.0,-3.2719054222106934,1.094224214553833,2.1776812076568604,0.2990797758102417,0.9134462475776672,0.9134462475776672,0.0,201.646484375,179.0,74608.96875,0.0,3120.966552734375,1.0,278.1499938964844,282.9465026855469,300.4253234863281,305.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36163.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368673920631409,1.0,0.0,0.0,3.7176456451416016,3.717670440673828,9.222088692695252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.4384765625,0.0,1610.984619140625,1895.4371337890625,0.0,2812.461669921875,0.9205363988876344,1.0,0.0,3.0,1.0,0.0
18016860,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8452499508857727,0.4095577299594879,0.3711621165275574,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9599652886390686,0.5907901525497437,0.5603458881378174,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8736048340797424,0.4538263976573944,0.3191784918308258,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8656730651855469,0.4413906037807464,0.4205502569675445,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7025679349899292,0.2296951711177826,1.051037073135376,284.94781494140625,284.95001220703125,303.0272827148437,297.4417724609375,299.1444396972656,297.1885986328125,284.94781494140625,1.0,0.6258425712585449,0.4407462477684021,0.4407462477684021,1.0,1.0,-3.2693099975585938,1.0903472900390625,2.1789627075195312,0.2959639430046081,0.91212660074234,0.91212660074234,0.0,191.0867919921875,167.0,74508.109375,0.0,3056.412109375,1.0,278.1499938964844,282.94757080078125,300.43804931640625,305.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36158.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361327648162842,1.0,0.0,0.0,3.7117786407470703,3.7118031978607178,9.193003620566742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.529296875,0.0,1604.195556640625,1895.4371337890625,0.0,2805.60595703125,0.9192200303077698,1.0,0.0,3.0,1.0,0.0
18016920,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8452499508857727,0.4095577299594879,0.3711621165275574,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9599652886390686,0.5907901525497437,0.5603458881378174,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8736048340797424,0.4538263976573944,0.3191784918308258,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8656730651855469,0.4413906037807464,0.4205502569675445,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7025679349899292,0.2296951711177826,1.051037073135376,284.94781494140625,284.95001220703125,303.0272827148437,297.4417724609375,299.1444396972656,297.1885986328125,284.94781494140625,1.0,0.6258425712585449,0.4407462477684021,0.4407462477684021,1.0,1.0,-3.2693099975585938,1.0903472900390625,2.1789627075195312,0.2959639430046081,0.91212660074234,0.91212660074234,0.0,191.0867919921875,167.0,74508.109375,0.0,3056.412109375,1.0,278.1499938964844,282.94757080078125,300.43804931640625,305.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36158.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361327648162842,1.0,0.0,0.0,3.7117786407470703,3.7118031978607178,9.193003620566742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.529296875,0.0,1604.195556640625,1895.4371337890625,0.0,2805.60595703125,0.9192200303077698,1.0,0.0,3.0,1.0,0.0
18016980,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8592373132705688,0.4093229472637176,0.3705315291881561,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9771748185157776,0.5923179388046265,0.5613431334495544,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8896278142929077,0.4547461569309234,0.3194860219955444,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8811671137809753,0.4419514536857605,0.4206352233886719,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7147138118743896,0.2295504361391067,1.0482628345489502,284.947998046875,284.95001220703125,303.0433349609375,297.45330810546875,299.1448059082031,297.1891784667969,284.947998046875,1.0,0.6193869709968567,0.4396081268787384,0.4396081268787384,1.0,1.0,-3.266886949539185,1.0865375995635986,2.180349349975586,0.2928796410560608,0.9108956456184388,0.9108956456184388,0.0,179.91928100585938,155.0,74411.5390625,0.0,2988.9384765625,1.0,278.1499938964844,282.9485168457031,300.4497985839844,305.29248046875,293.1499938964844,293.1499938964844,278.1499938964844,36150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354556560516357,1.0,0.0,0.0,3.706257581710816,3.706282138824463,9.165676146949408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0546875,0.0,1597.8067626953125,1895.4371337890625,0.0,2799.28857421875,0.917977809906006,1.0,0.0,3.0,1.0,0.0
18017040,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8592373132705688,0.4093229472637176,0.3705315291881561,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9771748185157776,0.5923179388046265,0.5613431334495544,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8896278142929077,0.4547461569309234,0.3194860219955444,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8811671137809753,0.4419514536857605,0.4206352233886719,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7147138118743896,0.2295504361391067,1.0482628345489502,284.947998046875,284.95001220703125,303.0433349609375,297.45330810546875,299.1448059082031,297.1891784667969,284.947998046875,1.0,0.6193869709968567,0.4396081268787384,0.4396081268787384,1.0,1.0,-3.266886949539185,1.0865375995635986,2.180349349975586,0.2928796410560608,0.9108956456184388,0.9108956456184388,0.0,179.91928100585938,155.0,74411.5390625,0.0,2988.9384765625,1.0,278.1499938964844,282.9485168457031,300.4497985839844,305.29248046875,293.1499938964844,293.1499938964844,278.1499938964844,36150.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354556560516357,1.0,0.0,0.0,3.706257581710816,3.706282138824463,9.165676146949408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0546875,0.0,1597.8067626953125,1895.4371337890625,0.0,2799.28857421875,0.917977809906006,1.0,0.0,3.0,1.0,0.0
18017100,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8673389554023743,0.4092146158218384,0.3702200353145599,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9857996702194214,0.5930719375610352,0.561828076839447,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8987299799919128,0.4552206099033355,0.3196465969085693,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8900223970413208,0.4422377645969391,0.4206786453723907,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7211123704910278,0.2294947057962417,1.0469290018081665,284.94805908203125,284.95001220703125,303.0511474609375,297.4585876464844,299.1448974609375,297.189453125,284.9480285644531,1.0,0.6160774230957031,0.4390390813350677,0.4390390813350677,1.0,1.0,-3.265738010406494,1.0846538543701172,2.181084156036377,0.2913440763950348,0.9102849960327148,0.9102849960327148,0.0,174.2011260986328,155.0,74363.90625,0.0,2954.621826171875,1.0,278.1499938964844,282.94891357421875,300.4551696777344,305.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36147.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351383209228516,1.0,0.0,0.0,3.703570127487183,3.70359468460083,9.152387860922316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.765625,0.0,1594.709716796875,1895.4371337890625,0.0,2796.328125,0.9173735976219176,1.0,0.0,3.0,1.0,0.0
18017160,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8760622143745422,0.4091061055660248,0.3699124753475189,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9941134452819824,0.5938977599143982,0.5623630285263062,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9085723161697388,0.4556979835033417,0.3198124170303345,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.899448812007904,0.4425224363803863,0.4207248091697693,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7277126908302307,0.2294441312551498,1.0456373691558838,284.9477844238281,284.95001220703125,303.05877685546875,297.4635009765625,299.1453857421875,297.19000244140625,284.94775390625,1.0,0.6126765608787537,0.4385426044464111,0.4385426044464111,1.0,1.0,-3.2638001441955566,1.0826466083526611,2.1811535358428955,0.2898904085159302,0.909317135810852,0.909317135810852,0.0,168.51254272460938,143.0,74303.5546875,0.0,2919.6416015625,1.0,278.1499938964844,282.94921875,300.46014404296875,305.2965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36159.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348224759101868,1.0,0.0,0.0,3.700338363647461,3.700362920761109,9.136421681432694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.23828125,0.0,1591.10302734375,1895.4371337890625,0.0,2793.3818359375,0.9166547060012816,1.0,0.0,3.0,1.0,0.0
18017220,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8908606767654419,0.4088102877140045,0.369359016418457,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.5965549349784851,0.547781765460968,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.926720917224884,0.4565853774547577,0.3201987147331238,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9161663055419922,0.4430190622806549,0.4208843111991882,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7386976480484009,0.2292951494455337,1.0434536933898926,284.9389038085937,284.95001220703125,303.0736389160156,297.4721374511719,299.1475830078125,297.19482421875,284.938232421875,1.0,0.6048493385314941,0.4375496506690979,0.4375496506690979,1.0,1.0,-3.2452964782714844,1.073163628578186,2.172132730484009,0.2853901088237762,0.8993679881095886,0.8993679881095886,0.0,159.09474182128906,131.0,73909.7109375,0.0,2827.104736328125,1.0,278.1499938964844,282.94549560546875,300.4678955078125,305.2869567871094,293.1499938964844,293.1499938964844,278.1499938964844,36517.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340246677398682,1.0,0.0,0.0,3.68391489982605,3.683939456939697,9.055500527210824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.7333984375,0.0,1575.1375732421875,1895.4371337890625,0.0,2785.942626953125,0.9131231307983398,1.0,0.0,3.0,1.0,0.0
18017280,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8908606767654419,0.4088102877140045,0.369359016418457,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.5965549349784851,0.547781765460968,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.926720917224884,0.4565853774547577,0.3201987147331238,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9161663055419922,0.4430190622806549,0.4208843111991882,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7386976480484009,0.2292951494455337,1.0434536933898926,284.9389038085937,284.95001220703125,303.0736389160156,297.4721374511719,299.1475830078125,297.19482421875,284.938232421875,1.0,0.6048493385314941,0.4375496506690979,0.4375496506690979,1.0,1.0,-3.2452964782714844,1.073163628578186,2.172132730484009,0.2853901088237762,0.8993679881095886,0.8993679881095886,0.0,159.09474182128906,131.0,73909.7109375,0.0,2827.104736328125,1.0,278.1499938964844,282.94549560546875,300.4678955078125,305.2869567871094,293.1499938964844,293.1499938964844,278.1499938964844,36517.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340246677398682,1.0,0.0,0.0,3.68391489982605,3.683939456939697,9.055500527210824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.7333984375,0.0,1575.1375732421875,1895.4371337890625,0.0,2785.942626953125,0.9131231307983398,1.0,0.0,3.0,1.0,0.0
18017340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9048912525177002,0.4084250628948211,0.3687599003314972,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.6023914813995361,0.5226210355758667,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9440945982933044,0.4574008882045746,0.3205633759498596,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9331337809562684,0.4434302747249603,0.4210030138492584,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7492433786392212,0.2291247546672821,1.041331171989441,284.9307556152344,284.95001220703125,303.087890625,297.47900390625,299.15753173828125,297.21343994140625,284.9305419921875,1.0,0.595344066619873,0.4365566968917846,0.4365566968917846,1.0,1.0,-3.2116198539733887,1.0580503940582275,2.153569459915161,0.2785192430019378,0.8829302191734314,0.8829302191734314,0.0,150.26466369628906,119.0,73111.7421875,0.0,2710.046875,1.0,278.1499938964844,282.9492492675781,300.4701232910156,305.2430114746094,293.1499938964844,293.1499938964844,278.45001220703125,37155.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322351574897766,1.0,0.0,0.0,3.6405415534973145,3.640565633773804,8.843521754897665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.537109375,0.0,1531.294677734375,1895.4371337890625,0.0,2769.2626953125,0.9039073586463928,1.0,0.0,3.0,1.0,0.0
18017400,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9048912525177002,0.4084250628948211,0.3687599003314972,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.6023914813995361,0.5226210355758667,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9440945982933044,0.4574008882045746,0.3205633759498596,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9331337809562684,0.4434302747249603,0.4210030138492584,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7492433786392212,0.2291247546672821,1.041331171989441,284.9307556152344,284.95001220703125,303.087890625,297.47900390625,299.15753173828125,297.21343994140625,284.9305419921875,1.0,0.595344066619873,0.4365566968917846,0.4365566968917846,1.0,1.0,-3.2116198539733887,1.0580503940582275,2.153569459915161,0.2785192430019378,0.8829302191734314,0.8829302191734314,0.0,150.26466369628906,119.0,73111.7421875,0.0,2710.046875,1.0,278.1499938964844,282.9492492675781,300.4701232910156,305.2430114746094,293.1499938964844,293.1499938964844,278.45001220703125,37155.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322351574897766,1.0,0.0,0.0,3.6405415534973145,3.640565633773804,8.843521754897665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.537109375,0.0,1531.294677734375,1895.4371337890625,0.0,2769.2626953125,0.9039073586463928,1.0,0.0,3.0,1.0,0.0
