time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9231002926826476,0.4086635410785675,0.3685525953769684,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6106454133987427,0.4953466951847076,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9631643891334534,0.4586808383464813,0.3211354911327362,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9525482058525084,0.4442516565322876,0.4213664829730987,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7621639370918274,0.2292943745851516,1.0402626991271973,284.9979248046875,284.95001220703125,303.1004333496094,297.4835510253906,299.1776733398437,297.24566650390625,284.9945068359375,1.0,0.5857184529304504,0.4359492361545563,0.4359492361545563,1.0,1.0,-3.178407669067383,1.0440716743469238,2.134335994720459,0.2725939452648163,0.9561273455619812,0.9561273455619812,0.0,141.24685668945312,119.0,71982.6875,0.0,2594.530029296875,1.0,278.4402770996094,283.0425720214844,300.458740234375,305.1047668457031,293.1499938964844,293.1499938964844,278.45001220703125,33516.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825395941734314,1.0,0.0,0.0,3.7410690784454346,3.741093397140503,9.338663744529184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.013671875,0.0,1617.8228759765625,1895.4371337890625,0.0,2705.629638671875,0.9236172437667848,1.0,0.0,3.0,1.0,0.0
18017520,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9249417781829834,0.4086610078811645,0.3685480654239654,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6114469766616821,0.4928102493286133,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9649076461791992,0.4587734341621399,0.3211950957775116,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9543578624725342,0.4443086385726928,0.4214101135730743,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7634517550468445,0.2293079793453216,1.0402257442474363,284.9914245605469,284.95001220703125,303.1015014648437,297.4838562011719,299.1795654296875,297.2486877441406,284.98828125,1.0,0.5848487615585327,0.4358964264392853,0.4358964264392853,1.0,1.0,-3.175431966781616,1.04282546043396,2.132606267929077,0.272072970867157,0.9541831016540528,0.9541831016540528,0.0,140.43492126464844,139.0,71952.84375,0.0,2584.267578125,1.0,278.44293212890625,283.03765869140625,300.4623413085937,305.1131896972656,293.1499938964844,293.1499938964844,278.1499938964844,33697.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253539204597473,1.0,0.0,0.0,3.745597362518311,3.745621919631958,9.361285151499033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.1220703125,0.0,1624.4725341796875,1895.4371337890625,0.0,2705.2392578125,0.9247238039970398,1.0,0.0,3.0,1.0,0.0
18017580,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9261414408683776,0.4078490138053894,0.3680014908313751,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6195065379142761,0.4904448091983795,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9669283628463744,0.4592698812484741,0.3216532170772552,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9562268257141112,0.4444535374641418,0.4216798543930053,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7646387815475464,0.2292312085628509,1.0400878190994265,284.9083251953125,284.95001220703125,303.1145324707031,297.4864807128906,299.19744873046875,297.27398681640625,284.9100036621094,1.0,0.5849300622940063,0.4352361261844635,0.4352361261844635,1.0,1.0,-3.17258358001709,1.0401462316513062,2.132437229156494,0.2694336175918579,0.8681600689888,0.8681600689888,0.0,139.63595581054688,159.0,72352.3125,0.0,2574.396240234375,1.0,278.1571960449219,282.9415283203125,300.4931030273437,305.2349548339844,293.1499938964844,293.1499938964844,278.45001220703125,38602.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298833966255188,1.0,0.0,0.0,3.613616466522217,3.613640785217285,8.713195143172925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.55859375,0.0,1512.346435546875,1895.4371337890625,0.0,2747.35986328125,0.8996812701225281,1.0,0.0,3.0,1.0,0.0
18017640,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9261414408683776,0.4078490138053894,0.3680014908313751,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6195065379142761,0.4904448091983795,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9669283628463744,0.4592698812484741,0.3216532170772552,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9562268257141112,0.4444535374641418,0.4216798543930053,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7646387815475464,0.2292312085628509,1.0400878190994265,284.9083251953125,284.95001220703125,303.1145324707031,297.4864807128906,299.19744873046875,297.27398681640625,284.9100036621094,1.0,0.5849300622940063,0.4352361261844635,0.4352361261844635,1.0,1.0,-3.17258358001709,1.0401462316513062,2.132437229156494,0.2694336175918579,0.8681600689888,0.8681600689888,0.0,139.63595581054688,159.0,72352.3125,0.0,2574.396240234375,1.0,278.1571960449219,282.9415283203125,300.4931030273437,305.2349548339844,293.1499938964844,293.1499938964844,278.45001220703125,38602.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298833966255188,1.0,0.0,0.0,3.613616466522217,3.613640785217285,8.713195143172925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.55859375,0.0,1512.346435546875,1895.4371337890625,0.0,2747.35986328125,0.8996812701225281,1.0,0.0,3.0,1.0,0.0
18017700,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9211910367012024,0.4079764187335968,0.3679181337356567,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.6223759651184082,0.4971383213996887,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9628802537918092,0.4599820077419281,0.3220193684101105,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.951787292957306,0.4448975622653961,0.4219651222229004,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7613341808319092,0.2293807417154312,1.0405888557434082,285.0289306640625,284.95001220703125,303.1208190917969,297.48687744140625,299.2039489746094,297.2817687988281,285.0310363769531,1.0,0.5876532793045044,0.4349059760570526,0.4349059760570526,1.0,1.0,-3.181903839111328,1.0428048372268677,2.13909912109375,0.2697062790393829,0.9546387791633606,0.9546387791633606,0.0,141.83982849121094,159.0,71805.890625,0.0,2604.723388671875,1.0,278.4013977050781,283.0724792480469,300.4566955566406,305.0350341796875,293.1499938964844,293.1499938964844,278.45001220703125,33864.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247575163841248,1.0,0.0,0.0,3.669959306716919,3.669983148574829,8.987021260509209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.787109375,0.0,1539.4227294921875,1895.4371337890625,0.0,2699.699462890625,0.9100176095962524,1.0,0.0,3.0,1.0,0.0
18017760,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9145442247390748,0.4082308709621429,0.3682429194450378,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6243184208869934,0.5070467591285706,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9569402933120728,0.4608155190944671,0.3226689100265503,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.945359230041504,0.4454578757286072,0.4225819706916809,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7567586898803711,0.2295973002910614,1.042011022567749,285.0182189941406,284.95001220703125,303.1269836425781,297.48663330078125,299.2076416015625,297.2847900390625,285.01739501953125,1.0,0.5918458104133606,0.4345643222332001,0.4345643222332001,1.0,1.0,-3.1974334716796875,1.0477399826049805,2.149693727493286,0.2708204686641693,0.9726337790489196,0.9726337790489196,0.0,145.239990234375,179.0,72270.2421875,0.0,2654.124755859375,1.0,278.44287109375,283.0575561523437,300.4734802246094,305.1243896484375,293.1499938964844,293.1499938964844,278.1499938964844,33015.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241294026374817,1.0,0.0,0.0,3.7443113327026367,3.744335651397705,9.354857297694252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.744140625,0.0,1617.74072265625,1895.4371337890625,0.0,2693.8671875,0.9242981672286988,1.0,0.0,3.0,1.0,0.0
18017820,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8956640958786011,0.4074833989143371,0.368173748254776,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.6240116357803345,0.5375390648841858,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9372705817222596,0.4613930881023407,0.3235059082508087,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9249443411827089,0.4456574618816376,0.4233268797397613,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7431203126907349,0.2294468134641647,1.0436800718307495,284.9262084960937,284.95001220703125,303.1387939453125,297.4841003417969,299.1973876953125,297.26373291015625,284.9282531738281,1.0,0.6033915281295776,0.4338809847831726,0.4338809847831726,1.0,1.0,-3.237924098968506,1.0610613822937012,2.1768627166748047,0.2744067311286926,0.8993353247642517,0.8993353247642517,0.0,155.71786499023438,197.0,73733.171875,0.0,2793.9306640625,1.0,278.1568908691406,282.935546875,300.5072021484375,305.3273620605469,293.1499938964844,293.1499938964844,278.45001220703125,37108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320252299308777,1.0,0.0,0.0,3.686960220336914,3.6869850158691406,9.070478768080648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.19140625,0.0,1583.05615234375,1895.4371337890625,0.0,2767.306396484375,0.9147799015045166,1.0,0.0,3.0,1.0,0.0
18017880,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8956640958786011,0.4074833989143371,0.368173748254776,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.6240116357803345,0.5375390648841858,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9372705817222596,0.4613930881023407,0.3235059082508087,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9249443411827089,0.4456574618816376,0.4233268797397613,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7431203126907349,0.2294468134641647,1.0436800718307495,284.9262084960937,284.95001220703125,303.1387939453125,297.4841003417969,299.1973876953125,297.26373291015625,284.9282531738281,1.0,0.6033915281295776,0.4338809847831726,0.4338809847831726,1.0,1.0,-3.237924098968506,1.0610613822937012,2.1768627166748047,0.2744067311286926,0.8993353247642517,0.8993353247642517,0.0,155.71786499023438,197.0,73733.171875,0.0,2793.9306640625,1.0,278.1568908691406,282.935546875,300.5072021484375,305.3273620605469,293.1499938964844,293.1499938964844,278.45001220703125,37108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320252299308777,1.0,0.0,0.0,3.686960220336914,3.6869850158691406,9.070478768080648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.19140625,0.0,1583.05615234375,1895.4371337890625,0.0,2767.306396484375,0.9147799015045166,1.0,0.0,3.0,1.0,0.0
18017940,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8763138651847839,0.4077658057212829,0.3685473203659057,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.6207699775695801,0.5735933780670166,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9152279496192932,0.4628524780273437,0.3246383965015411,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9035423994064332,0.4465689063072204,0.424383133649826,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.728718101978302,0.2295204848051071,1.0455671548843384,285.05255126953125,284.95001220703125,303.1499938964844,297.4786682128906,299.1817932128906,297.234130859375,285.0528564453125,1.0,0.6172018051147461,0.4331976473331451,0.4331976473331451,1.0,1.0,-3.2866342067718506,1.0773534774780271,2.2092807292938232,0.2790033221244812,1.0,1.0,0.0,168.8238525390625,215.0,73928.546875,0.0,2969.28515625,1.0,278.4432067871094,283.0633544921875,300.47869873046875,305.2369079589844,293.1499938964844,293.1499938964844,278.1499938964844,32959.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290362358093262,1.0,0.0,0.0,3.8243210315704346,3.82434606552124,9.758923624758609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.736328125,0.0,1712.0614013671875,1895.4371337890625,0.0,2739.475830078125,0.942166268825531,1.0,0.0,3.0,1.0,0.0
18018000,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8763138651847839,0.4077658057212829,0.3685473203659057,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.6207699775695801,0.5735933780670166,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9152279496192932,0.4628524780273437,0.3246383965015411,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9035423994064332,0.4465689063072204,0.424383133649826,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.728718101978302,0.2295204848051071,1.0455671548843384,285.05255126953125,284.95001220703125,303.1499938964844,297.4786682128906,299.1817932128906,297.234130859375,285.0528564453125,1.0,0.6172018051147461,0.4331976473331451,0.4331976473331451,1.0,1.0,-3.2866342067718506,1.0773534774780271,2.2092807292938232,0.2790033221244812,1.0,1.0,0.0,168.8238525390625,215.0,73928.546875,0.0,2969.28515625,1.0,278.4432067871094,283.0633544921875,300.47869873046875,305.2369079589844,293.1499938964844,293.1499938964844,278.1499938964844,32959.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290362358093262,1.0,0.0,0.0,3.8243210315704346,3.82434606552124,9.758923624758609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.736328125,0.0,1712.0614013671875,1895.4371337890625,0.0,2739.475830078125,0.942166268825531,1.0,0.0,3.0,1.0,0.0
18018060,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8581088185310364,0.4107336401939392,0.3713732957839966,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.988355040550232,0.6196292042732239,0.5875658392906189,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8955603241920471,0.4672898650169372,0.3277809023857116,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8847360610961914,0.4507679939270019,0.428324431180954,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7164091467857361,0.2335628718137741,1.0625739097595217,284.92840576171875,284.95001220703125,303.1603088378906,297.4705505371094,299.17987060546875,297.2336730957031,284.9299621582031,1.0,0.6323200464248657,0.4312766194343567,0.4312766194343567,1.0,1.0,-3.336366415023804,1.090739130973816,2.2456274032592773,0.2808430790901184,0.9427573084831238,0.9427573084831238,0.0,184.6588287353516,233.0,75965.28125,0.0,3166.8349609375,1.0,278.1558837890625,282.90240478515625,300.5039367675781,305.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36128.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387441635131836,1.0,0.0,0.0,3.824469566345215,3.824495315551758,9.75968305283459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.5322265625,0.0,1737.081787109375,1895.4371337890625,0.0,2829.984130859375,0.9445096254348756,1.0,0.0,3.0,1.0,0.0
18018120,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8581088185310364,0.4107336401939392,0.3713732957839966,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.988355040550232,0.6196292042732239,0.5875658392906189,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8955603241920471,0.4672898650169372,0.3277809023857116,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8847360610961914,0.4507679939270019,0.428324431180954,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7164091467857361,0.2335628718137741,1.0625739097595217,284.92840576171875,284.95001220703125,303.1603088378906,297.4705505371094,299.17987060546875,297.2336730957031,284.9299621582031,1.0,0.6323200464248657,0.4312766194343567,0.4312766194343567,1.0,1.0,-3.336366415023804,1.090739130973816,2.2456274032592773,0.2808430790901184,0.9427573084831238,0.9427573084831238,0.0,184.6588287353516,233.0,75965.28125,0.0,3166.8349609375,1.0,278.1558837890625,282.90240478515625,300.5039367675781,305.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36128.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387441635131836,1.0,0.0,0.0,3.824469566345215,3.824495315551758,9.75968305283459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.5322265625,0.0,1737.081787109375,1895.4371337890625,0.0,2829.984130859375,0.9445096254348756,1.0,0.0,3.0,1.0,0.0
18018180,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8367635607719421,0.4116970598697662,0.3731377422809601,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9636861085891724,0.6199918389320374,0.5881820321083069,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8726187348365784,0.4697103798389435,0.3301913440227508,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8622955083847046,0.4529898464679718,0.4314115941524505,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6994166374206543,0.2357167452573776,1.077181696891785,284.9510498046875,284.95001220703125,303.1694641113281,297.4602966308594,299.17529296875,297.23309326171875,284.9516906738281,1.0,0.6462415456771851,0.4293555617332458,0.4293555617332458,1.0,1.0,-3.362905502319336,1.0953474044799805,2.2675580978393555,0.2793728709220886,0.9522852301597596,0.9522852301597596,0.0,204.41192626953125,251.0,76417.875,0.0,3340.19189453125,1.0,278.1500549316406,282.9134826660156,300.47381591796875,305.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,35717.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409430384635925,1.0,0.0,0.0,3.833956480026245,3.833982229232788,9.80816139417584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.2529296875,0.0,1745.404296875,1895.4371337890625,0.0,2850.52734375,0.946435272693634,1.0,0.0,3.0,1.0,0.0
18018240,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8367635607719421,0.4116970598697662,0.3731377422809601,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9636861085891724,0.6199918389320374,0.5881820321083069,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8726187348365784,0.4697103798389435,0.3301913440227508,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8622955083847046,0.4529898464679718,0.4314115941524505,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6994166374206543,0.2357167452573776,1.077181696891785,284.9510498046875,284.95001220703125,303.1694641113281,297.4602966308594,299.17529296875,297.23309326171875,284.9516906738281,1.0,0.6462415456771851,0.4293555617332458,0.4293555617332458,1.0,1.0,-3.362905502319336,1.0953474044799805,2.2675580978393555,0.2793728709220886,0.9522852301597596,0.9522852301597596,0.0,204.41192626953125,251.0,76417.875,0.0,3340.19189453125,1.0,278.1500549316406,282.9134826660156,300.47381591796875,305.4496154785156,293.1499938964844,293.1499938964844,278.1499938964844,35717.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409430384635925,1.0,0.0,0.0,3.833956480026245,3.833982229232788,9.80816139417584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.2529296875,0.0,1745.404296875,1895.4371337890625,0.0,2850.52734375,0.946435272693634,1.0,0.0,3.0,1.0,0.0
18018300,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8274281024932861,0.4119503796100616,0.3737681806087494,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9513400793075562,0.620466411113739,0.5889405608177185,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8625236749649048,0.4706198275089264,0.3311501741409302,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8524884581565857,0.4538032114505768,0.4326179325580597,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.691317617893219,0.236420676112175,1.0825355052947998,284.9557189941406,284.95001220703125,303.1736145019531,297.45440673828125,299.17266845703125,297.2328796386719,284.9560546875,1.0,0.6528237462043762,0.4283950328826904,0.4283950328826904,1.0,1.0,-3.373629570007324,1.0966862440109253,2.2769432067871094,0.2782344222068786,0.9568948149681092,0.9568948149681092,0.0,214.3435821533203,251.0,76602.3203125,0.0,3422.01513671875,1.0,278.1500244140625,282.9140014648437,300.4652404785156,305.451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35586.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418301939964294,1.0,0.0,0.0,3.843070268630981,3.843096256256104,9.8548480309546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.099609375,0.0,1755.50341796875,1895.4371337890625,0.0,2858.8193359375,0.9483827352523804,1.0,0.0,3.0,1.0,0.0
18018360,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.818759024143219,0.4121074676513672,0.3743013739585876,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9393432140350342,0.6209622025489807,0.5897596478462219,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8533526062965393,0.4714083969593048,0.3320107460021972,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8435941934585571,0.454495757818222,0.4336930811405182,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6837235689163208,0.2369675040245056,1.0870825052261353,284.95758056640625,284.95001220703125,303.177490234375,297.447998046875,299.16973876953125,297.2320556640625,284.9577331542969,1.0,0.6591728925704956,0.4275018274784088,0.4275018274784088,1.0,1.0,-3.383054733276367,1.0977009534835815,2.285353660583496,0.2770748436450958,0.9605700373649596,0.9605700373649596,0.0,224.2448883056641,254.0,76764.2265625,0.0,3501.121826171875,1.0,278.1500244140625,282.91241455078125,300.4575500488281,305.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35526.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426786661148071,1.0,0.0,0.0,3.852635622024536,3.852661609649658,9.903966429192224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.9453125,0.0,1766.7755126953125,1895.4371337890625,0.0,2866.751708984375,0.9504801630973816,1.0,0.0,3.0,1.0,0.0
18018420,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8083780407905579,0.4122748970985412,0.3749469816684723,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.925250768661499,0.6219223141670227,0.5911327600479126,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8432257771492004,0.4727991819381714,0.3333712518215179,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8337127566337585,0.4556854963302612,0.4353501498699188,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6751824617385864,0.2378007173538208,1.0934966802597046,284.9559020996094,284.95001220703125,303.1844482421875,297.4338073730469,299.1625671386719,297.22930908203125,284.9558410644531,1.0,0.6670786738395691,0.4257154166698456,0.4257154166698456,1.0,1.0,-3.396838426589966,1.0978577136993408,2.298980712890625,0.2741364538669586,0.9641746878623962,0.9641746878623962,0.0,236.89244079589844,242.0,76983.453125,0.0,3606.949462890625,1.0,278.1499938964844,282.9058837890625,300.4416809082031,305.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35576.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442361354827881,1.0,0.0,0.0,3.869139432907105,3.8691656589508057,9.98900077320286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.9638671875,0.0,1787.5548095703125,1895.4371337890625,0.0,2881.31787109375,0.9541938304901124,1.0,0.0,3.0,1.0,0.0
18018480,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8083780407905579,0.4122748970985412,0.3749469816684723,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.925250768661499,0.6219223141670227,0.5911327600479126,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8432257771492004,0.4727991819381714,0.3333712518215179,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8337127566337585,0.4556854963302612,0.4353501498699188,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6751824617385864,0.2378007173538208,1.0934966802597046,284.9559020996094,284.95001220703125,303.1844482421875,297.4338073730469,299.1625671386719,297.22930908203125,284.9558410644531,1.0,0.6670786738395691,0.4257154166698456,0.4257154166698456,1.0,1.0,-3.396838426589966,1.0978577136993408,2.298980712890625,0.2741364538669586,0.9641746878623962,0.9641746878623962,0.0,236.89244079589844,242.0,76983.453125,0.0,3606.949462890625,1.0,278.1499938964844,282.9058837890625,300.4416809082031,305.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35576.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442361354827881,1.0,0.0,0.0,3.869139432907105,3.8691656589508057,9.98900077320286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.9638671875,0.0,1787.5548095703125,1895.4371337890625,0.0,2881.31787109375,0.9541938304901124,1.0,0.0,3.0,1.0,0.0
18018540,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8075254559516907,0.4123532772064209,0.375065416097641,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9245443344116212,0.6228206753730774,0.5920255780220032,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.843031108379364,0.4740553796291351,0.3342867791652679,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8334296345710754,0.456720769405365,0.4363879263401031,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6750349998474121,0.2384141236543655,1.0966204404830933,284.9508361816406,284.95001220703125,303.1903991699219,297.41778564453125,299.1539611816406,297.2257080078125,284.95068359375,1.0,0.6682736277580261,0.4239289760589599,0.4239289760589599,1.0,1.0,-3.404170513153076,1.095624923706055,2.308545589447021,0.2703452408313751,0.9629438519477844,0.9629438519477844,0.0,238.3290405273437,230.0,77043.546875,0.0,3632.842529296875,1.0,278.1499938964844,282.89862060546875,300.4238586425781,305.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,35778.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454355001449585,1.0,0.0,0.0,3.8780128955841056,3.878039121627808,1.00348700016184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.0166015625,0.0,1800.190185546875,1895.4371337890625,0.0,2892.53857421875,0.9563019871711732,1.0,0.0,3.0,1.0,0.0
18018600,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8075254559516907,0.4123532772064209,0.375065416097641,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9245443344116212,0.6228206753730774,0.5920255780220032,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.843031108379364,0.4740553796291351,0.3342867791652679,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8334296345710754,0.456720769405365,0.4363879263401031,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6750349998474121,0.2384141236543655,1.0966204404830933,284.9508361816406,284.95001220703125,303.1903991699219,297.41778564453125,299.1539611816406,297.2257080078125,284.95068359375,1.0,0.6682736277580261,0.4239289760589599,0.4239289760589599,1.0,1.0,-3.404170513153076,1.095624923706055,2.308545589447021,0.2703452408313751,0.9629438519477844,0.9629438519477844,0.0,238.3290405273437,230.0,77043.546875,0.0,3632.842529296875,1.0,278.1499938964844,282.89862060546875,300.4238586425781,305.4450378417969,293.1499938964844,293.1499938964844,278.1499938964844,35778.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454355001449585,1.0,0.0,0.0,3.8780128955841056,3.878039121627808,1.00348700016184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.0166015625,0.0,1800.190185546875,1895.4371337890625,0.0,2892.53857421875,0.9563019871711732,1.0,0.0,3.0,1.0,0.0
18018660,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8121216297149658,0.4124659597873688,0.3749593198299408,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9312448501586914,0.6236991286277771,0.5926425457000732,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.848324716091156,0.4753099977970123,0.335000604391098,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8384503126144409,0.4577352404594421,0.4371333420276642,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6795735359191895,0.2389748990535736,1.0981770753860474,284.9482727050781,284.95001220703125,303.19537353515625,297.4001159667969,299.1470642089844,297.222412109375,284.9482116699219,1.0,0.6660783290863037,0.4225963652133941,0.4225963652133941,1.0,1.0,-3.4084160327911377,1.093453288078308,2.31496262550354,0.2672864198684692,0.9605997800827026,0.9605997800827026,0.0,233.34475708007807,218.0,77019.6171875,0.0,3614.045654296875,1.0,278.1499938964844,282.8951110839844,300.40447998046875,305.4248352050781,293.1499938964844,293.1499938964844,278.1499938964844,35946.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462595343589783,1.0,0.0,0.0,3.879480600357056,3.879506826400757,1.0042467692983337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.6318359375,0.0,1803.3564453125,1895.4371337890625,0.0,2900.249755859375,0.9567498564720154,1.0,0.0,3.0,1.0,0.0
18018720,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8121216297149658,0.4124659597873688,0.3749593198299408,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9312448501586914,0.6236991286277771,0.5926425457000732,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.848324716091156,0.4753099977970123,0.335000604391098,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8384503126144409,0.4577352404594421,0.4371333420276642,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6795735359191895,0.2389748990535736,1.0981770753860474,284.9482727050781,284.95001220703125,303.19537353515625,297.4001159667969,299.1470642089844,297.222412109375,284.9482116699219,1.0,0.6660783290863037,0.4225963652133941,0.4225963652133941,1.0,1.0,-3.4084160327911377,1.093453288078308,2.31496262550354,0.2672864198684692,0.9605997800827026,0.9605997800827026,0.0,233.34475708007807,218.0,77019.6171875,0.0,3614.045654296875,1.0,278.1499938964844,282.8951110839844,300.40447998046875,305.4248352050781,293.1499938964844,293.1499938964844,278.1499938964844,35946.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462595343589783,1.0,0.0,0.0,3.879480600357056,3.879506826400757,1.0042467692983337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.6318359375,0.0,1803.3564453125,1895.4371337890625,0.0,2900.249755859375,0.9567498564720154,1.0,0.0,3.0,1.0,0.0
18018780,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8194416761398315,0.412627100944519,0.3747861087322235,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9418814778327942,0.6245692372322083,0.5931365489959717,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8567647337913513,0.4765908420085907,0.3356453776359558,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8464804291725159,0.4587674736976623,0.4377752542495727,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6867586970329285,0.2395468354225158,1.0991908311843872,284.9472351074219,284.95001220703125,303.1994323730469,297.380859375,299.1402282714844,297.2196960449219,284.9472351074219,1.0,0.6622617244720459,0.4212637543678283,0.4212637543678283,1.0,1.0,-3.4115707874298096,1.090910792350769,2.320659875869751,0.2641059458255768,0.958337128162384,0.958337128162384,0.0,225.3706817626953,206.0,76956.3203125,0.0,3575.1806640625,1.0,278.1499938964844,282.8934631347656,300.38427734375,305.4008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36049.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469218611717224,1.0,0.0,0.0,3.877558469772339,3.877584934234619,1.0032518957814318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.55859375,0.0,1801.7718505859373,1895.4371337890625,0.0,2906.44921875,0.9563881158828736,1.0,0.0,3.0,1.0,0.0
18018840,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8194416761398315,0.412627100944519,0.3747861087322235,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9418814778327942,0.6245692372322083,0.5931365489959717,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8567647337913513,0.4765908420085907,0.3356453776359558,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8464804291725159,0.4587674736976623,0.4377752542495727,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6867586970329285,0.2395468354225158,1.0991908311843872,284.9472351074219,284.95001220703125,303.1994323730469,297.380859375,299.1402282714844,297.2196960449219,284.9472351074219,1.0,0.6622617244720459,0.4212637543678283,0.4212637543678283,1.0,1.0,-3.4115707874298096,1.090910792350769,2.320659875869751,0.2641059458255768,0.958337128162384,0.958337128162384,0.0,225.3706817626953,206.0,76956.3203125,0.0,3575.1806640625,1.0,278.1499938964844,282.8934631347656,300.38427734375,305.4008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36049.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469218611717224,1.0,0.0,0.0,3.877558469772339,3.877584934234619,1.0032518957814318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.55859375,0.0,1801.7718505859373,1895.4371337890625,0.0,2906.44921875,0.9563881158828736,1.0,0.0,3.0,1.0,0.0
18018900,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8240026831626892,0.4127249419689178,0.3746854960918426,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9484127759933472,0.6249880790710449,0.5933398008346558,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8621221780776978,0.4772400856018066,0.335950642824173,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8515861630439758,0.4592912197113037,0.4380712211132049,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6912761330604553,0.2398447394371032,1.0995887517929075,284.9471435546875,284.95001220703125,303.2011413574219,297.3706970214844,299.1368408203125,297.2185363769531,284.9471435546875,1.0,0.6599001288414001,0.4205974340438843,0.4205974340438843,1.0,1.0,-3.4128968715667725,1.0895428657531738,2.323354005813598,0.2624772489070892,0.9573230147361756,0.9573230147361756,0.0,220.5469970703125,206.0,76914.2265625,0.0,3550.248046875,1.0,278.1499938964844,282.89312744140625,300.3738098144531,305.3876647949219,293.1499938964844,293.1499938964844,278.1499938964844,36077.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472039699554443,1.0,0.0,0.0,3.875690221786499,3.8757164478302,1.0022853302871226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.6826171875,0.0,1799.6727294921875,1895.4371337890625,0.0,2909.08984375,0.9559884071350098,1.0,0.0,3.0,1.0,0.0
18018960,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8290272355079651,0.4128301441669464,0.37458136677742,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9554147720336914,0.6253942251205444,0.5935201644897461,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8680912852287292,0.4778922200202942,0.3362499475479126,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8572859168052673,0.4598179161548614,0.4383590221405029,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6962607502937317,0.2401502579450607,1.0999668836593628,284.947265625,284.95001220703125,303.20263671875,297.36016845703125,299.1337890625,297.217529296875,284.947265625,1.0,0.6573770642280579,0.4200100898742676,0.4200100898742676,1.0,1.0,-3.414150714874268,1.088350534439087,2.32580041885376,0.2610411643981933,0.9564785957336426,0.9564785957336426,0.0,215.4293670654297,194.0,76872.28125,0.0,3523.409423828125,1.0,278.1499938964844,282.8930053710937,300.36309814453125,305.3741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36094.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474782109260559,1.0,0.0,0.0,3.873664617538452,3.873690843582153,1.0012379334511934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.771484375,0.0,1797.2847900390625,1895.4371337890625,0.0,2911.65673828125,0.955545961856842,1.0,0.0,3.0,1.0,0.0
18019020,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8405133485794067,0.4130538702011108,0.374366283416748,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.970279574394226,0.6261730790138245,0.5938267707824707,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8817991614341736,0.4791973233222961,0.3368344604969024,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8704417943954468,0.4608740508556366,0.438916802406311,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7074947357177734,0.2407771050930023,1.1006965637207031,284.947509765625,284.95001220703125,303.2049865722656,297.3381652832031,299.12774658203125,297.2157897949219,284.947509765625,1.0,0.6520048975944519,0.4188353419303894,0.4188353419303894,1.0,1.0,-3.416513204574585,1.0859299898147583,2.330583333969116,0.2581690847873688,0.954953908920288,0.954953908920288,0.0,204.6236572265625,182.0,76783.65625,0.0,3466.00341796875,1.0,278.1499938964844,282.8927917480469,300.3409423828125,305.3460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480305075645447,1.0,0.0,0.0,3.8693788051605225,3.869405031204224,9.990236549128897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.0771484375,0.0,1792.092041015625,1895.4371337890625,0.0,2916.827392578125,0.9545942544937134,1.0,0.0,3.0,1.0,0.0
18019080,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8405133485794067,0.4130538702011108,0.374366283416748,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.970279574394226,0.6261730790138245,0.5938267707824707,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8817991614341736,0.4791973233222961,0.3368344604969024,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8704417943954468,0.4608740508556366,0.438916802406311,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7074947357177734,0.2407771050930023,1.1006965637207031,284.947509765625,284.95001220703125,303.2049865722656,297.3381652832031,299.12774658203125,297.2157897949219,284.947509765625,1.0,0.6520048975944519,0.4188353419303894,0.4188353419303894,1.0,1.0,-3.416513204574585,1.0859299898147583,2.330583333969116,0.2581690847873688,0.954953908920288,0.954953908920288,0.0,204.6236572265625,182.0,76783.65625,0.0,3466.00341796875,1.0,278.1499938964844,282.8927917480469,300.3409423828125,305.3460998535156,293.1499938964844,293.1499938964844,278.1499938964844,36111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480305075645447,1.0,0.0,0.0,3.8693788051605225,3.869405031204224,9.990236549128897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.0771484375,0.0,1792.092041015625,1895.4371337890625,0.0,2916.827392578125,0.9545942544937134,1.0,0.0,3.0,1.0,0.0
18019140,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8542705178260803,0.413311094045639,0.3741603195667267,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9855629801750184,0.6268636584281921,0.5940408706665039,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8979223370552063,0.4804534614086151,0.3373795747756958,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8860968351364136,0.4619512557983398,0.4394717514514923,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7197777628898621,0.2414172440767288,1.101406455039978,284.9476013183594,284.95001220703125,303.2065734863281,297.3149719238281,299.1215515136719,297.2142333984375,284.9476318359375,1.0,0.6463338732719421,0.4176606237888336,0.4176606237888336,1.0,1.0,-3.4187026023864746,1.0834356546401978,2.335266828536988,0.2552672922611236,0.9534317851066588,0.9534317851066588,0.0,193.3280792236328,170.0,76687.390625,0.0,3405.2509765625,1.0,278.1499938964844,282.8924865722656,300.31768798828125,305.31646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36120.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485853672027588,1.0,0.0,0.0,3.8647825717926025,3.864808797836304,9.966516927306657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7744140625,0.0,1786.469482421875,1895.4371337890625,0.0,2922.0224609375,0.953566074371338,1.0,0.0,3.0,1.0,0.0
18019200,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8542705178260803,0.413311094045639,0.3741603195667267,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9855629801750184,0.6268636584281921,0.5940408706665039,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8979223370552063,0.4804534614086151,0.3373795747756958,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8860968351364136,0.4619512557983398,0.4394717514514923,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7197777628898621,0.2414172440767288,1.101406455039978,284.9476013183594,284.95001220703125,303.2065734863281,297.3149719238281,299.1215515136719,297.2142333984375,284.9476318359375,1.0,0.6463338732719421,0.4176606237888336,0.4176606237888336,1.0,1.0,-3.4187026023864746,1.0834356546401978,2.335266828536988,0.2552672922611236,0.9534317851066588,0.9534317851066588,0.0,193.3280792236328,170.0,76687.390625,0.0,3405.2509765625,1.0,278.1499938964844,282.8924865722656,300.31768798828125,305.31646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36120.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485853672027588,1.0,0.0,0.0,3.8647825717926025,3.864808797836304,9.966516927306657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7744140625,0.0,1786.469482421875,1895.4371337890625,0.0,2922.0224609375,0.953566074371338,1.0,0.0,3.0,1.0,0.0
18019260,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8697975873947144,0.4135604798793793,0.3739717304706573,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.6280051469802856,0.5937024354934692,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9163697957992554,0.481635719537735,0.3378904163837433,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.903380811214447,0.4630153477191925,0.4400387704372406,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7323099970817566,0.2420389503240585,1.102144479751587,284.94549560546875,284.95001220703125,303.2074279785156,297.2906799316406,299.1156311035156,297.2135314941406,284.94537353515625,1.0,0.6401709914207458,0.4165412783622741,0.4165412783622741,1.0,1.0,-3.416379928588867,1.0794647932052612,2.3369152545928955,0.2520488500595093,0.9491727948188782,0.9491727948188782,0.0,182.2100830078125,158.0,76495.2890625,0.0,3338.780517578125,1.0,278.1499938964844,282.8912353515625,300.29296875,305.28057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36208.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490289449691772,1.0,0.0,0.0,3.856159210205078,3.8561851978302,9.922090384861804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.921875,0.0,1776.5045166015625,1895.4371337890625,0.0,2926.1767578125,0.9516661763191224,1.0,0.0,3.0,1.0,0.0
