time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8697975873947144,0.4135604798793793,0.3739717304706573,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.6280051469802856,0.5937024354934692,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9163697957992554,0.481635719537735,0.3378904163837433,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.903380811214447,0.4630153477191925,0.4400387704372406,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7323099970817566,0.2420389503240585,1.102144479751587,284.94549560546875,284.95001220703125,303.2074279785156,297.2906799316406,299.1156311035156,297.2135314941406,284.94537353515625,1.0,0.6401709914207458,0.4165412783622741,0.4165412783622741,1.0,1.0,-3.416379928588867,1.0794647932052612,2.3369152545928955,0.2520488500595093,0.9491727948188782,0.9491727948188782,0.0,182.2100830078125,158.0,76495.2890625,0.0,3338.780517578125,1.0,278.1499938964844,282.8912353515625,300.29296875,305.28057861328125,293.1499938964844,293.1499938964844,278.1499938964844,36208.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490289449691772,1.0,0.0,0.0,3.856159210205078,3.8561851978302,9.922090384861804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.921875,0.0,1776.5045166015625,1895.4371337890625,0.0,2926.1767578125,0.9516661763191224,1.0,0.0,3.0,1.0,0.0
18019380,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8820689916610718,0.4136900901794433,0.3738475739955902,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9990000128746032,0.6307340860366821,0.570745587348938,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9319026470184326,0.482678085565567,0.3384326100349426,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9178852438926696,0.4639692306518554,0.4406779706478119,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7420831918716431,0.2425601631402969,1.1032336950302124,284.9313659667969,284.95001220703125,303.2076110839844,297.2654113769531,299.1096496582031,297.2150573730469,284.93084716796875,1.0,0.6326001286506653,0.4154219329357147,0.4154219329357147,1.0,1.0,-3.3952507972717285,1.0687741041183472,2.326476812362671,0.2469260394573211,0.9327754378318788,0.9327754378318788,0.0,173.57565307617188,146.0,75927.6328125,0.0,3236.3271484375,1.0,278.1499938964844,282.8838195800781,300.2656555175781,305.22625732421875,293.1499938964844,293.1499938964844,278.1499938964844,36742.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491568565368652,1.0,0.0,0.0,3.833571434020996,3.833597421646118,9.806192338146502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.6083984375,0.0,1752.983642578125,1895.4371337890625,0.0,2927.374267578125,0.946804404258728,1.0,0.0,3.0,1.0,0.0
18019440,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8820689916610718,0.4136900901794433,0.3738475739955902,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9990000128746032,0.6307340860366821,0.570745587348938,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9319026470184326,0.482678085565567,0.3384326100349426,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9178852438926696,0.4639692306518554,0.4406779706478119,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7420831918716431,0.2425601631402969,1.1032336950302124,284.9313659667969,284.95001220703125,303.2076110839844,297.2654113769531,299.1096496582031,297.2150573730469,284.93084716796875,1.0,0.6326001286506653,0.4154219329357147,0.4154219329357147,1.0,1.0,-3.3952507972717285,1.0687741041183472,2.326476812362671,0.2469260394573211,0.9327754378318788,0.9327754378318788,0.0,173.57565307617188,146.0,75927.6328125,0.0,3236.3271484375,1.0,278.1499938964844,282.8838195800781,300.2656555175781,305.22625732421875,293.1499938964844,293.1499938964844,278.1499938964844,36742.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491568565368652,1.0,0.0,0.0,3.833571434020996,3.833597421646118,9.806192338146502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.6083984375,0.0,1752.983642578125,1895.4371337890625,0.0,2927.374267578125,0.946804404258728,1.0,0.0,3.0,1.0,0.0
18019500,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8887661099433899,0.4137199223041534,0.3737358152866363,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.6335783004760742,0.5580910444259644,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9402435421943665,0.483154296875,0.3386575579643249,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9261212348937988,0.4644113183021545,0.440949022769928,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7474250197410583,0.2427862584590912,1.103562355041504,284.9269714355469,284.95001220703125,303.2074584960937,297.2524719238281,299.1087646484375,297.21942138671875,284.9266052246094,1.0,0.6282213926315308,0.4148622751235962,0.4148622751235962,1.0,1.0,-3.3808858394622803,1.0620900392532349,2.318795919418335,0.2437692433595657,0.9226487278938292,0.9226487278938292,0.0,169.02609252929688,146.0,75491.671875,0.0,3177.5341796875,1.0,278.1499938964844,282.8844909667969,300.2499694824219,305.1841125488281,293.1499938964844,293.1499938964844,278.1499938964844,37068.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487347960472107,1.0,0.0,0.0,3.810749530792236,3.8107755184173584,9.68978383752983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.0234375,0.0,1727.817626953125,1895.4371337890625,0.0,2923.421875,0.9419258236885072,1.0,0.0,3.0,1.0,0.0
18019560,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8962048888206482,0.413761705160141,0.3736213445663452,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6372052431106567,0.5445352792739868,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9492186307907104,0.4836368262767792,0.3388760089874267,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9352366924285888,0.4648578464984894,0.4412117600440979,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7534062266349792,0.2430224120616912,1.103858470916748,284.9250183105469,284.95001220703125,303.2071533203125,297.23931884765625,299.11114501953125,297.22760009765625,284.9247741699219,1.0,0.6235506534576416,0.4144789576530456,0.4144789576530456,1.0,1.0,-3.3653764724731445,1.055461287498474,2.30991530418396,0.2409339845180511,0.9131444692611694,0.9131444692611694,0.0,164.24412536621094,134.0,75013.5078125,0.0,3115.323974609375,1.0,278.1499938964844,282.8876647949219,300.2342224121094,305.1379699707031,293.1499938964844,293.1499938964844,278.1499938964844,37305.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480338454246521,1.0,0.0,0.0,3.783841848373413,3.783867359161377,9.553427844366524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.94921875,0.0,1697.3616943359375,1895.4371337890625,0.0,2916.858642578125,0.9360653758049012,1.0,0.0,3.0,1.0,0.0
18019620,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.913905918598175,0.4138911068439483,0.3734167218208313,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6461845636367798,0.5151188969612122,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9683379530906676,0.4846397936344147,0.3393245637416839,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9553378224372864,0.4657781720161438,0.4417449533939361,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7674736976623535,0.2435547411441803,1.1046035289764404,284.92547607421875,284.95001220703125,303.20611572265625,297.2124938964844,299.1229248046875,297.2545471191406,284.9254455566406,1.0,0.6135583519935608,0.4137123525142669,0.4137123525142669,1.0,1.0,-3.3318207263946533,1.0413693189620972,2.2904512882232666,0.2350240647792816,0.8967798352241516,0.8967798352241516,0.0,154.22140502929688,154.0,74009.890625,0.0,2984.3935546875,1.0,278.1499938964844,282.8984680175781,300.2036437988281,305.04168701171875,293.1499938964844,293.1499938964844,278.45001220703125,37563.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461481332778931,1.0,0.0,0.0,3.724457025527954,3.7244818210601807,9.25591166378581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.33203125,0.0,1629.530029296875,1895.4371337890625,0.0,2899.20751953125,0.9229808449745178,1.0,0.0,3.0,1.0,0.0
18019680,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.913905918598175,0.4138911068439483,0.3734167218208313,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9990000128746032,0.6461845636367798,0.5151188969612122,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9683379530906676,0.4846397936344147,0.3393245637416839,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9553378224372864,0.4657781720161438,0.4417449533939361,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7674736976623535,0.2435547411441803,1.1046035289764404,284.92547607421875,284.95001220703125,303.20611572265625,297.2124938964844,299.1229248046875,297.2545471191406,284.9254455566406,1.0,0.6135583519935608,0.4137123525142669,0.4137123525142669,1.0,1.0,-3.3318207263946533,1.0413693189620972,2.2904512882232666,0.2350240647792816,0.8967798352241516,0.8967798352241516,0.0,154.22140502929688,154.0,74009.890625,0.0,2984.3935546875,1.0,278.1499938964844,282.8984680175781,300.2036437988281,305.04168701171875,293.1499938964844,293.1499938964844,278.45001220703125,37563.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461481332778931,1.0,0.0,0.0,3.724457025527954,3.7244818210601807,9.25591166378581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.33203125,0.0,1629.530029296875,1895.4371337890625,0.0,2899.20751953125,0.9229808449745178,1.0,0.0,3.0,1.0,0.0
18019740,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9173389077186584,0.4148472249507904,0.3740377128124237,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6553528308868408,0.5109259486198425,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9719048738479614,0.4864460825920105,0.3403934836387634,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9591060876846312,0.4673911035060882,0.4430354237556457,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.770467221736908,0.2445976883172989,1.1084027290344238,285.0233764648437,284.95001220703125,303.2045593261719,297.1850891113281,299.1418762207031,297.2880859375,285.02197265625,1.0,0.6143234968185425,0.4129457473754883,0.4129457473754883,1.0,1.0,-3.334872245788574,1.0403871536254885,2.294485092163086,0.2325552105903625,1.0,1.0,0.0,153.17324829101562,174.0,73313.0625,0.0,2985.111083984375,1.0,278.44354248046875,283.0138244628906,300.16827392578125,304.8952941894531,293.1499938964844,293.1499938964844,278.1499938964844,33266.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400906920433044,1.0,0.0,0.0,3.835798501968384,3.835823774337769,9.817588306759717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.681640625,0.0,1728.3746337890625,1895.4371337890625,0.0,2842.562744140625,0.9450420141220092,1.0,0.0,3.0,1.0,0.0
18019800,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9173389077186584,0.4148472249507904,0.3740377128124237,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6553528308868408,0.5109259486198425,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9719048738479614,0.4864460825920105,0.3403934836387634,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9591060876846312,0.4673911035060882,0.4430354237556457,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.770467221736908,0.2445976883172989,1.1084027290344238,285.0233764648437,284.95001220703125,303.2045593261719,297.1850891113281,299.1418762207031,297.2880859375,285.02197265625,1.0,0.6143234968185425,0.4129457473754883,0.4129457473754883,1.0,1.0,-3.334872245788574,1.0403871536254885,2.294485092163086,0.2325552105903625,1.0,1.0,0.0,153.17324829101562,174.0,73313.0625,0.0,2985.111083984375,1.0,278.44354248046875,283.0138244628906,300.16827392578125,304.8952941894531,293.1499938964844,293.1499938964844,278.1499938964844,33266.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400906920433044,1.0,0.0,0.0,3.835798501968384,3.835823774337769,9.817588306759717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.681640625,0.0,1728.3746337890625,1895.4371337890625,0.0,2842.562744140625,0.9450420141220092,1.0,0.0,3.0,1.0,0.0
18019860,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9063661694526672,0.4145299196243286,0.374235600233078,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6593554615974426,0.5279579758644104,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.962136209011078,0.4871095418930053,0.3412139415740967,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9486353993415833,0.4680567383766174,0.4441055655479431,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7630127668380737,0.2451413720846176,1.112484574317932,284.91607666015625,284.95001220703125,303.2024841308594,297.1571655273437,299.1421203613281,297.2901611328125,284.91802978515625,1.0,0.6217477321624756,0.4124506115913391,0.4124506115913391,1.0,1.0,-3.362765073776245,1.0489163398742676,2.313848733901977,0.2342664003372192,0.9136620759963988,0.9136620759963988,0.0,159.3043212890625,194.0,74568.2265625,0.0,3081.275390625,1.0,278.1568603515625,282.8800964355469,300.17791748046875,305.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,37438.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475440144538879,1.0,0.0,0.0,3.771979808807373,3.772005319595337,9.493623451817256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.7919921875,0.0,1684.2845458984375,1895.4371337890625,0.0,2912.272705078125,0.9338741898536682,1.0,0.0,3.0,1.0,0.0
18019920,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9063661694526672,0.4145299196243286,0.374235600233078,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6593554615974426,0.5279579758644104,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.962136209011078,0.4871095418930053,0.3412139415740967,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9486353993415833,0.4680567383766174,0.4441055655479431,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7630127668380737,0.2451413720846176,1.112484574317932,284.91607666015625,284.95001220703125,303.2024841308594,297.1571655273437,299.1421203613281,297.2901611328125,284.91802978515625,1.0,0.6217477321624756,0.4124506115913391,0.4124506115913391,1.0,1.0,-3.362765073776245,1.0489163398742676,2.313848733901977,0.2342664003372192,0.9136620759963988,0.9136620759963988,0.0,159.3043212890625,194.0,74568.2265625,0.0,3081.275390625,1.0,278.1568603515625,282.8800964355469,300.17791748046875,305.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,37438.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475440144538879,1.0,0.0,0.0,3.771979808807373,3.772005319595337,9.493623451817256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.7919921875,0.0,1684.2845458984375,1895.4371337890625,0.0,2912.272705078125,0.9338741898536682,1.0,0.0,3.0,1.0,0.0
18019980,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8894663453102112,0.4146524965763092,0.3745250999927521,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.658880889415741,0.5579860210418701,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9439060091972352,0.488140732049942,0.3420745134353637,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9296529293060304,0.4689688384532928,0.4451931416988373,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7502143979072571,0.2456586360931396,1.116305947303772,284.9591369628906,284.95001220703125,303.20001220703125,297.12890625,299.1294860839844,297.2718811035156,284.96051025390625,1.0,0.6336430311203003,0.4119554758071899,0.4119554758071899,1.0,1.0,-3.406162977218628,1.0629242658615112,2.3432388305664062,0.2377822697162628,0.9359505772590636,0.9359505772590636,0.0,170.23382568359375,214.0,75158.484375,0.0,3241.934326171875,1.0,278.1501770019531,282.9072265625,300.138427734375,305.0228881835937,293.1499938964844,293.1499938964844,278.1499938964844,35859.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489271998405457,1.0,0.0,0.0,3.7751870155334473,3.775212287902832,9.509774372418178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.1806640625,0.0,1675.8668212890625,1895.4371337890625,0.0,2925.2236328125,0.9334781169891356,1.0,0.0,3.0,1.0,0.0
18020040,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8894663453102112,0.4146524965763092,0.3745250999927521,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.658880889415741,0.5579860210418701,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9439060091972352,0.488140732049942,0.3420745134353637,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9296529293060304,0.4689688384532928,0.4451931416988373,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7502143979072571,0.2456586360931396,1.116305947303772,284.9591369628906,284.95001220703125,303.20001220703125,297.12890625,299.1294860839844,297.2718811035156,284.96051025390625,1.0,0.6336430311203003,0.4119554758071899,0.4119554758071899,1.0,1.0,-3.406162977218628,1.0629242658615112,2.3432388305664062,0.2377822697162628,0.9359505772590636,0.9359505772590636,0.0,170.23382568359375,214.0,75158.484375,0.0,3241.934326171875,1.0,278.1501770019531,282.9072265625,300.138427734375,305.0228881835937,293.1499938964844,293.1499938964844,278.1499938964844,35859.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489271998405457,1.0,0.0,0.0,3.7751870155334473,3.775212287902832,9.509774372418178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.1806640625,0.0,1675.8668212890625,1895.4371337890625,0.0,2925.2236328125,0.9334781169891356,1.0,0.0,3.0,1.0,0.0
18020100,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8802064657211304,0.4147850573062897,0.3748323619365692,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.657223641872406,0.5758107304573059,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9331706762313844,0.488743394613266,0.3426333963871002,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9189085960388184,0.4694884121417999,0.4458774328231811,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7432152032852173,0.2459041774272918,1.1184420585632324,284.9722595214844,284.95001220703125,303.1986083984375,297.1146850585937,299.1195678710937,297.2572021484375,284.9732360839844,1.0,0.6407327055931091,0.4117079079151153,0.4117079079151153,1.0,1.0,-3.4320383071899414,1.071377515792847,2.3606607913970947,0.2400288581848144,0.9505223631858826,0.9505223631858826,0.0,176.97279357910156,214.0,75603.46875,0.0,3340.852783203125,1.0,278.1500244140625,282.91168212890625,300.1260070800781,305.0340270996094,293.1499938964844,293.1499938964844,278.1499938964844,35248.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501567244529724,1.0,0.0,0.0,3.794487237930298,3.7945125102996826,9.60725856202771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.291015625,0.0,1694.0958251953125,1895.4371337890625,0.0,2936.73876953125,0.937364101409912,1.0,0.0,3.0,1.0,0.0
18020160,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8707404136657715,0.4148936867713928,0.37515988945961,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.6546504497528076,0.5950284600257874,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9219347834587096,0.4893384277820587,0.3432187139987945,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9081613421440125,0.4699957966804504,0.4465902745723724,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7360823154449463,0.246115431189537,1.1205730438232422,284.9800720214844,284.95001220703125,303.1971130371094,297.10040283203125,299.1048889160156,297.2398681640625,284.980712890625,1.0,0.6483638882637024,0.4107899069786072,0.4107899069786072,1.0,1.0,-3.459677696228028,1.078639030456543,2.3810386657714844,0.2406831532716751,0.9649455547332764,0.9649455547332764,0.0,184.4282989501953,232.0,76092.03125,0.0,3449.58447265625,1.0,278.1500244140625,282.91082763671875,300.114501953125,305.05255126953125,293.1499938964844,293.1499938964844,278.1499938964844,34835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517485857009888,1.0,0.0,0.0,3.82015061378479,3.820176124572754,9.737651680552515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.033203125,0.0,1721.7137451171875,1895.4371337890625,0.0,2951.651123046875,0.9428262710571288,1.0,0.0,3.0,1.0,0.0
18020220,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8476296067237854,0.4148801267147064,0.3758771419525146,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9875003695487976,0.6479853391647339,0.6157086491584778,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8954690098762512,0.490338385105133,0.3444674611091614,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8832910060882568,0.4708153009414673,0.4481133818626404,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7180845141410828,0.2463370412588119,1.1251578330993652,284.9755249023437,284.95001220703125,303.19390869140625,297.0718078613281,299.07537841796875,297.2081604003906,284.9740295410156,1.0,0.6626955270767212,0.4089539051055908,0.4089539051055908,1.0,1.0,-3.4947307109832764,1.0856050252914429,2.409125804901123,0.2405278980731964,0.9830901622772216,0.9830901622772216,0.0,203.6345977783203,250.0,76853.53125,0.0,3647.55126953125,1.0,278.1499938964844,282.89337158203125,300.08941650390625,305.0871887207031,293.1499938964844,293.1499938964844,278.1499938964844,34644.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554145693778992,1.0,0.0,0.0,3.874815464019776,3.8748414516448975,1.0018329703598283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.8486328125,0.0,1787.197998046875,1895.4371337890625,0.0,2986.00830078125,0.9548556804656982,1.0,0.0,3.0,1.0,0.0
18020280,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8476296067237854,0.4148801267147064,0.3758771419525146,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9875003695487976,0.6479853391647339,0.6157086491584778,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8954690098762512,0.490338385105133,0.3444674611091614,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8832910060882568,0.4708153009414673,0.4481133818626404,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7180845141410828,0.2463370412588119,1.1251578330993652,284.9755249023437,284.95001220703125,303.19390869140625,297.0718078613281,299.07537841796875,297.2081604003906,284.9740295410156,1.0,0.6626955270767212,0.4089539051055908,0.4089539051055908,1.0,1.0,-3.4947307109832764,1.0856050252914429,2.409125804901123,0.2405278980731964,0.9830901622772216,0.9830901622772216,0.0,203.6345977783203,250.0,76853.53125,0.0,3647.55126953125,1.0,278.1499938964844,282.89337158203125,300.08941650390625,305.0871887207031,293.1499938964844,293.1499938964844,278.1499938964844,34644.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554145693778992,1.0,0.0,0.0,3.874815464019776,3.8748414516448975,1.0018329703598283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.8486328125,0.0,1787.197998046875,1895.4371337890625,0.0,2986.00830078125,0.9548556804656982,1.0,0.0,3.0,1.0,0.0
18020340,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8246539235115051,0.4144305884838104,0.3763622045516968,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9586386680603028,0.6443808078765869,0.6123587489128113,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8697152733802795,0.4909470975399017,0.3455717861652374,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.858187735080719,0.4712477624416351,0.4494448006153106,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.697343647480011,0.2462561428546905,1.129101037979126,284.9504089355469,284.95001220703125,303.1903991699219,297.0431823730469,299.05615234375,297.1947326660156,284.949951171875,1.0,0.674403727054596,0.4071179032325744,0.4071179032325744,1.0,1.0,-3.498568058013916,1.0816377401351929,2.4169304370880127,0.2354621738195419,0.9724723100662231,0.9724723100662231,0.0,225.61610412597656,268.0,76901.2265625,0.0,3788.7060546875,1.0,278.1499938964844,282.8705749511719,300.0556640625,305.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,35489.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579545617103577,1.0,0.0,0.0,3.894210577011109,3.8942370414733887,1.0118873206010903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.693359375,0.0,1818.144287109375,1895.4371337890625,0.0,3009.822998046875,0.959714412689209,1.0,0.0,3.0,1.0,0.0
18020400,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8246539235115051,0.4144305884838104,0.3763622045516968,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9586386680603028,0.6443808078765869,0.6123587489128113,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8697152733802795,0.4909470975399017,0.3455717861652374,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.858187735080719,0.4712477624416351,0.4494448006153106,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.697343647480011,0.2462561428546905,1.129101037979126,284.9504089355469,284.95001220703125,303.1903991699219,297.0431823730469,299.05615234375,297.1947326660156,284.949951171875,1.0,0.674403727054596,0.4071179032325744,0.4071179032325744,1.0,1.0,-3.498568058013916,1.0816377401351929,2.4169304370880127,0.2354621738195419,0.9724723100662231,0.9724723100662231,0.0,225.61610412597656,268.0,76901.2265625,0.0,3788.7060546875,1.0,278.1499938964844,282.8705749511719,300.0556640625,305.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,35489.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579545617103577,1.0,0.0,0.0,3.894210577011109,3.8942370414733887,1.0118873206010903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.693359375,0.0,1818.144287109375,1895.4371337890625,0.0,3009.822998046875,0.959714412689209,1.0,0.0,3.0,1.0,0.0
18020460,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8069220781326294,0.4139755070209503,0.3766869306564331,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.933753788471222,0.6427764892578125,0.6112755537033081,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.851034939289093,0.4915661513805389,0.346565693616867,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8401126265525818,0.4716427028179168,0.4505930244922638,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6811479926109314,0.24612458050251,1.1322364807128906,284.9443359375,284.95001220703125,303.1866455078125,297.01470947265625,299.0426330566406,297.1874694824219,284.9442749023437,1.0,0.6851711869239807,0.4055953025817871,0.4055953025817871,1.0,1.0,-3.504006862640381,1.079068660736084,2.424938201904297,0.2316720634698867,0.9657790064811708,0.9657790064811708,0.0,245.63885498046875,271.0,76843.3515625,0.0,3922.0869140625,1.0,278.1499938964844,282.8642272949219,300.0220947265625,305.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592884540557861,1.0,0.0,0.0,3.895965337753296,3.895991802215576,1.0127994301001308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9404296875,0.0,1823.78662109375,1895.4371337890625,0.0,3022.33203125,0.9604248404502868,1.0,0.0,3.0,1.0,0.0
18020520,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8069220781326294,0.4139755070209503,0.3766869306564331,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.933753788471222,0.6427764892578125,0.6112755537033081,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.851034939289093,0.4915661513805389,0.346565693616867,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8401126265525818,0.4716427028179168,0.4505930244922638,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6811479926109314,0.24612458050251,1.1322364807128906,284.9443359375,284.95001220703125,303.1866455078125,297.01470947265625,299.0426330566406,297.1874694824219,284.9442749023437,1.0,0.6851711869239807,0.4055953025817871,0.4055953025817871,1.0,1.0,-3.504006862640381,1.079068660736084,2.424938201904297,0.2316720634698867,0.9657790064811708,0.9657790064811708,0.0,245.63885498046875,271.0,76843.3515625,0.0,3922.0869140625,1.0,278.1499938964844,282.8642272949219,300.0220947265625,305.02801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592884540557861,1.0,0.0,0.0,3.895965337753296,3.895991802215576,1.0127994301001308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9404296875,0.0,1823.78662109375,1895.4371337890625,0.0,3022.33203125,0.9604248404502868,1.0,0.0,3.0,1.0,0.0
18020580,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7968879342079163,0.4135952889919281,0.3767664432525635,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.920212984085083,0.6419450044631958,0.6107990741729736,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8417277336120605,0.4922798275947571,0.3473818302154541,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.831000030040741,0.4720773100852966,0.4514502882957458,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6726807951927185,0.2460095435380935,1.1338776350021362,284.942626953125,284.95001220703125,303.1827087402344,296.9864807128906,299.03045654296875,297.1824035644531,284.942626953125,1.0,0.6912199854850769,0.4040727317333221,0.4040727317333221,1.0,1.0,-3.507519483566284,1.0758326053619385,2.4316868782043457,0.2277373373508453,0.9601187109947203,0.9601187109947203,0.0,257.5533447265625,259.0,76700.4296875,0.0,4002.3681640625,1.0,278.1499938964844,282.8622436523437,299.990966796875,304.98760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36151.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601240515708923,1.0,0.0,0.0,3.890216112136841,3.890242576599121,1.0098124221258331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.1142578125,0.0,1818.409912109375,1895.4371337890625,0.0,3030.16845703125,0.9592875242233276,1.0,0.0,3.0,1.0,0.0
18020640,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7968879342079163,0.4135952889919281,0.3767664432525635,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.920212984085083,0.6419450044631958,0.6107990741729736,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8417277336120605,0.4922798275947571,0.3473818302154541,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.831000030040741,0.4720773100852966,0.4514502882957458,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.6726807951927185,0.2460095435380935,1.1338776350021362,284.942626953125,284.95001220703125,303.1827087402344,296.9864807128906,299.03045654296875,297.1824035644531,284.942626953125,1.0,0.6912199854850769,0.4040727317333221,0.4040727317333221,1.0,1.0,-3.507519483566284,1.0758326053619385,2.4316868782043457,0.2277373373508453,0.9601187109947203,0.9601187109947203,0.0,257.5533447265625,259.0,76700.4296875,0.0,4002.3681640625,1.0,278.1499938964844,282.8622436523437,299.990966796875,304.98760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36151.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601240515708923,1.0,0.0,0.0,3.890216112136841,3.890242576599121,1.0098124221258331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.1142578125,0.0,1818.409912109375,1895.4371337890625,0.0,3030.16845703125,0.9592875242233276,1.0,0.0,3.0,1.0,0.0
18020700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7958185076713562,0.4134452044963836,0.3766651451587677,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9187822341918944,0.6416909098625183,0.6105635762214661,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8409923315048218,0.4926879107952118,0.3476865589618683,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8302118182182312,0.4723202884197235,0.4517172574996948,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6718264818191528,0.2459771782159805,1.1339154243469238,284.9420471191406,284.95001220703125,303.1806945800781,296.9725036621094,299.02471923828125,297.1805114746094,284.9420166015625,1.0,0.6915609836578369,0.4033114612102508,0.4033114612102508,1.0,1.0,-3.507850646972656,1.0737117528915403,2.434138774871826,0.2256327420473098,0.9571602940559388,0.9571602940559388,0.0,258.7859191894531,259.0,76594.7734375,0.0,4010.61083984375,1.0,278.1499938964844,282.8618469238281,299.9759826660156,304.966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36233.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860407292842865,1.0,0.0,0.0,3.885209560394287,3.885236024856568,1.0072150189444071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.4931640625,0.0,1812.79150390625,1895.4371337890625,0.0,3032.824951171875,0.9582120180130004,1.0,0.0,3.0,1.0,0.0
18020760,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7965296506881714,0.413327544927597,0.3765095472335815,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9197167158126832,0.6415256261825562,0.6103308200836182,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8420061469078064,0.4931595921516418,0.3479638993740082,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8311045169830322,0.4725848436355591,0.451916754245758,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6724863648414612,0.2459759265184402,1.1336594820022583,284.9420166015625,284.95001220703125,303.1786193847656,296.9586181640625,299.0203552246094,297.1791687011719,284.9420166015625,1.0,0.6909273266792297,0.4027887880802154,0.4027887880802154,1.0,1.0,-3.5076498985290527,1.0720614194869995,2.435588359832764,0.2240844517946243,0.9544654488563538,0.9544654488563538,0.0,257.7778015136719,247.0,76482.234375,0.0,4004.0712890625,1.0,278.1499938964844,282.8622131347656,299.9612731933594,304.9437561035156,293.1499938964844,293.1499938964844,278.1499938964844,36292.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606122732162476,1.0,0.0,0.0,3.879093647003174,3.879119873046875,1.0040464530902682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.5166015625,0.0,1805.624755859375,1895.4371337890625,0.0,3034.74755859375,0.9568796753883362,1.0,0.0,3.0,1.0,0.0
18020820,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8008716106414795,0.4131647944450378,0.376136302947998,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.92550528049469,0.6413731575012207,0.6099138259887695,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.846969485282898,0.4942715167999267,0.348534494638443,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8356572985649109,0.4731636345386505,0.4522271156311035,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6763283014297485,0.2460547983646392,1.132860541343689,284.9428100585937,284.95001220703125,303.1744384765625,296.9312438964844,299.0126647949219,297.1776428222656,284.9428405761719,1.0,0.6879279613494873,0.4017434418201446,0.4017434418201446,1.0,1.0,-3.506798505783081,1.0686911344528198,2.438107490539551,0.2210082560777664,0.9499684572219848,0.9499684572219848,0.0,252.25811767578125,235.0,76251.4296875,0.0,3968.8681640625,1.0,278.1499938964844,282.8637390136719,299.9328308105469,304.89947509765625,293.1499938964844,293.1499938964844,278.1499938964844,36345.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608990907669067,1.0,0.0,0.0,3.8661117553710938,3.866137981414795,9.973373380489647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.578125,0.0,1789.89306640625,1895.4371337890625,0.0,3037.4375,0.9540008902549744,1.0,0.0,3.0,1.0,0.0
18020880,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8008716106414795,0.4131647944450378,0.376136302947998,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.92550528049469,0.6413731575012207,0.6099138259887695,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.846969485282898,0.4942715167999267,0.348534494638443,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8356572985649109,0.4731636345386505,0.4522271156311035,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6763283014297485,0.2460547983646392,1.132860541343689,284.9428100585937,284.95001220703125,303.1744384765625,296.9312438964844,299.0126647949219,297.1776428222656,284.9428405761719,1.0,0.6879279613494873,0.4017434418201446,0.4017434418201446,1.0,1.0,-3.506798505783081,1.0686911344528198,2.438107490539551,0.2210082560777664,0.9499684572219848,0.9499684572219848,0.0,252.25811767578125,235.0,76251.4296875,0.0,3968.8681640625,1.0,278.1499938964844,282.8637390136719,299.9328308105469,304.89947509765625,293.1499938964844,293.1499938964844,278.1499938964844,36345.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608990907669067,1.0,0.0,0.0,3.8661117553710938,3.866137981414795,9.973373380489647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.578125,0.0,1789.89306640625,1895.4371337890625,0.0,3037.4375,0.9540008902549744,1.0,0.0,3.0,1.0,0.0
18020940,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8081362247467041,0.413089394569397,0.3757295310497284,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.93527352809906,0.6413816809654236,0.6095510125160217,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8550329804420471,0.4955582022666931,0.3491483926773071,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8430904150009155,0.4738049209117889,0.4524763822555542,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6827884316444397,0.2462307810783386,1.131940484046936,284.9438171386719,284.95001220703125,303.1701965332031,296.90447998046875,299.0058288574219,297.1773986816406,284.94384765625,1.0,0.6834031939506531,0.4006980955600738,0.4006980955600738,1.0,1.0,-3.505804538726806,1.0652680397033691,2.440536499023437,0.2178987115621566,0.9462996125221252,0.9462996125221252,0.0,243.6214141845703,223.0,76023.234375,0.0,3914.661376953125,1.0,278.1499938964844,282.86541748046875,299.90557861328125,304.8564453125,293.1499938964844,293.1499938964844,278.1499938964844,36347.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610962629318237,1.0,0.0,0.0,3.853170394897461,3.853196382522583,9.906715376928332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.7998046875,0.0,1773.91552734375,1895.4371337890625,0.0,3039.287109375,0.9510951042175292,1.0,0.0,3.0,1.0,0.0
18021000,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8081362247467041,0.413089394569397,0.3757295310497284,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.93527352809906,0.6413816809654236,0.6095510125160217,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8550329804420471,0.4955582022666931,0.3491483926773071,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8430904150009155,0.4738049209117889,0.4524763822555542,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6827884316444397,0.2462307810783386,1.131940484046936,284.9438171386719,284.95001220703125,303.1701965332031,296.90447998046875,299.0058288574219,297.1773986816406,284.94384765625,1.0,0.6834031939506531,0.4006980955600738,0.4006980955600738,1.0,1.0,-3.505804538726806,1.0652680397033691,2.440536499023437,0.2178987115621566,0.9462996125221252,0.9462996125221252,0.0,243.6214141845703,223.0,76023.234375,0.0,3914.661376953125,1.0,278.1499938964844,282.86541748046875,299.90557861328125,304.8564453125,293.1499938964844,293.1499938964844,278.1499938964844,36347.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610962629318237,1.0,0.0,0.0,3.853170394897461,3.853196382522583,9.906715376928332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.7998046875,0.0,1773.91552734375,1895.4371337890625,0.0,3039.287109375,0.9510951042175292,1.0,0.0,3.0,1.0,0.0
18021060,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8170275688171387,0.4130767583847046,0.3753237426280975,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9475630521774292,0.6414822936058044,0.6092239618301392,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.865445613861084,0.4969668388366699,0.3498075902462005,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.852700412273407,0.474492073059082,0.4527091681957245,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6911256909370422,0.2464759796857834,1.131059169769287,284.9447326660156,284.95001220703125,303.1659545898437,296.87847900390625,298.99969482421875,297.17791748046875,284.9447631835937,1.0,0.678097128868103,0.3996850550174713,0.3996850550174713,1.0,1.0,-3.5049350261688232,1.0619759559631348,2.4429590702056885,0.214881345629692,0.9432433843612672,0.9432433843612672,0.0,233.38775634765625,211.0,75808.21875,0.0,3851.240478515625,1.0,278.1499938964844,282.86688232421875,299.87939453125,304.8152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36327.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612649440765381,1.0,0.0,0.0,3.841092824935913,3.841118812561035,9.844709438766586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.7880859375,0.0,1758.924560546875,1895.4371337890625,0.0,3040.868896484375,0.9483682513237,1.0,0.0,3.0,1.0,0.0
18021120,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8170275688171387,0.4130767583847046,0.3753237426280975,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9475630521774292,0.6414822936058044,0.6092239618301392,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.865445613861084,0.4969668388366699,0.3498075902462005,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.852700412273407,0.474492073059082,0.4527091681957245,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6911256909370422,0.2464759796857834,1.131059169769287,284.9447326660156,284.95001220703125,303.1659545898437,296.87847900390625,298.99969482421875,297.17791748046875,284.9447631835937,1.0,0.678097128868103,0.3996850550174713,0.3996850550174713,1.0,1.0,-3.5049350261688232,1.0619759559631348,2.4429590702056885,0.214881345629692,0.9432433843612672,0.9432433843612672,0.0,233.38775634765625,211.0,75808.21875,0.0,3851.240478515625,1.0,278.1499938964844,282.86688232421875,299.87939453125,304.8152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36327.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612649440765381,1.0,0.0,0.0,3.841092824935913,3.841118812561035,9.844709438766586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.7880859375,0.0,1758.924560546875,1895.4371337890625,0.0,3040.868896484375,0.9483682513237,1.0,0.0,3.0,1.0,0.0
