time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8271694779396057,0.4131068289279938,0.3749295771121979,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9613180756568908,0.6416417956352234,0.6089262366294861,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8779200315475464,0.4984713494777679,0.3505130410194397,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8642648458480835,0.4752096831798553,0.4529418051242828,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7009720206260681,0.2467663884162902,1.1302517652511597,284.94537353515625,284.95001220703125,303.1617736816406,296.8533020019531,298.993896484375,297.1789245605469,284.9454040527344,1.0,0.6723985075950623,0.3986720144748688,0.3986720144748688,1.0,1.0,-3.504259824752808,1.058749794960022,2.445510149002075,0.2118758112192154,0.940525233745575,0.940525233745575,0.0,222.3639678955078,199.0,75606.34375,0.0,3783.606201171875,1.0,278.1499938964844,282.8680114746094,299.8541564941406,304.7759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36304.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614276051521301,1.0,0.0,0.0,3.829974412918091,3.830000400543213,9.787798944671522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.4482421875,0.0,1745.1605224609375,1895.4371337890625,0.0,3042.394775390625,0.9458531737327576,1.0,0.0,3.0,1.0,0.0
18021240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8271694779396057,0.4131068289279938,0.3749295771121979,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9613180756568908,0.6416417956352234,0.6089262366294861,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8779200315475464,0.4984713494777679,0.3505130410194397,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8642648458480835,0.4752096831798553,0.4529418051242828,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7009720206260681,0.2467663884162902,1.1302517652511597,284.94537353515625,284.95001220703125,303.1617736816406,296.8533020019531,298.993896484375,297.1789245605469,284.9454040527344,1.0,0.6723985075950623,0.3986720144748688,0.3986720144748688,1.0,1.0,-3.504259824752808,1.058749794960022,2.445510149002075,0.2118758112192154,0.940525233745575,0.940525233745575,0.0,222.3639678955078,199.0,75606.34375,0.0,3783.606201171875,1.0,278.1499938964844,282.8680114746094,299.8541564941406,304.7759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36304.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614276051521301,1.0,0.0,0.0,3.829974412918091,3.830000400543213,9.787798944671522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.4482421875,0.0,1745.1605224609375,1895.4371337890625,0.0,3042.394775390625,0.9458531737327576,1.0,0.0,3.0,1.0,0.0
18021300,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8327826857566833,0.4131343364715576,0.3747378885746002,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9685015678405762,0.6417391896247864,0.6087879538536072,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8849258422851562,0.4992566704750061,0.3508839905261993,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8707984089851379,0.4755770862102508,0.4530599117279053,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.706419050693512,0.2469237446784973,1.1298751831054688,284.9456481933594,284.95001220703125,303.15972900390625,296.8410949707031,298.9910888671875,297.17950439453125,284.9456481933594,1.0,0.6694607734680176,0.3981654942035675,0.3981654942035675,1.0,1.0,-3.5039985179901123,1.0571612119674685,2.4468371868133545,0.2103765904903412,0.9392539858818054,0.9392539858818054,0.0,216.6791839599609,199.0,75509.9609375,0.0,3748.952880859375,1.0,278.1499938964844,282.86846923828125,299.8419189453125,304.75701904296875,293.1499938964844,293.1499938964844,278.1499938964844,36293.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615075349807739,1.0,0.0,0.0,3.8247337341308594,3.8247594833374015,9.761031378729967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.703125,0.0,1738.697998046875,1895.4371337890625,0.0,3043.144287109375,0.9446675181388856,1.0,0.0,3.0,1.0,0.0
18021360,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8388285040855408,0.4131694138050079,0.3745502531528473,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.975772500038147,0.6418470740318298,0.6086568832397461,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8924519419670105,0.5000584721565247,0.3512652516365051,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8778570890426636,0.4759495258331299,0.4531799256801605,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7121304869651794,0.2470882534980774,1.1295177936553955,284.9459533691406,284.95001220703125,303.1576843261719,296.8291320800781,298.9887390136719,297.18017578125,284.94598388671875,1.0,0.6664842963218689,0.3977432250976562,0.3977432250976562,1.0,1.0,-3.503789186477661,1.055823802947998,2.447965383529663,0.2091136425733566,0.9381342530250548,0.9381342530250548,0.0,210.92051696777344,187.0,75420.2265625,0.0,3713.98876953125,1.0,278.1499938964844,282.8689270019531,299.8299865722656,304.7387084960937,293.1499938964844,293.1499938964844,278.1499938964844,36279.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615908622741699,1.0,0.0,0.0,3.819804191589356,3.8198299407958975,9.7358861239627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.158203125,0.0,1732.6077880859375,1895.4371337890625,0.0,3043.926025390625,0.9435511231422424,1.0,0.0,3.0,1.0,0.0
18021420,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8525072932243347,0.4132599830627441,0.3741878867149353,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9902796745300292,0.6420934200286865,0.6084176301956177,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.909387469291687,0.501707911491394,0.3520568609237671,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8936701416969299,0.4767078161239624,0.4534266889095306,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7238879799842834,0.2474367171525955,1.1288630962371826,284.9464416503906,284.95001220703125,303.1537475585937,296.8060607910156,298.9842529296875,297.1816711425781,284.9464416503906,1.0,0.6604429483413696,0.3968987166881561,0.3968987166881561,1.0,1.0,-3.5035271644592285,1.053229808807373,2.4502973556518555,0.2066256403923034,0.9360530972480774,0.9360530972480774,0.0,199.24313354492188,175.0,75251.125,0.0,3643.5009765625,1.0,278.1499938964844,282.86962890625,299.8069763183594,304.7037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36254.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617615699768066,1.0,0.0,0.0,3.81069564819336,3.8107211589813232,9.689509852250922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.193359375,0.0,1721.3914794921875,1895.4371337890625,0.0,3045.52734375,0.941486954689026,1.0,0.0,3.0,1.0,0.0
18021480,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8525072932243347,0.4132599830627441,0.3741878867149353,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9902796745300292,0.6420934200286865,0.6084176301956177,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.909387469291687,0.501707911491394,0.3520568609237671,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8936701416969299,0.4767078161239624,0.4534266889095306,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7238879799842834,0.2474367171525955,1.1288630962371826,284.9464416503906,284.95001220703125,303.1537475585937,296.8060607910156,298.9842529296875,297.1816711425781,284.9464416503906,1.0,0.6604429483413696,0.3968987166881561,0.3968987166881561,1.0,1.0,-3.5035271644592285,1.053229808807373,2.4502973556518555,0.2066256403923034,0.9360530972480774,0.9360530972480774,0.0,199.24313354492188,175.0,75251.125,0.0,3643.5009765625,1.0,278.1499938964844,282.86962890625,299.8069763183594,304.7037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36254.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617615699768066,1.0,0.0,0.0,3.81069564819336,3.8107211589813232,9.689509852250922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.193359375,0.0,1721.3914794921875,1895.4371337890625,0.0,3045.52734375,0.941486954689026,1.0,0.0,3.0,1.0,0.0
18021540,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8664945960044861,0.4133238494396209,0.3738750219345093,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.6427729725837708,0.6017087697982788,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9279353618621826,0.5033574104309082,0.3529048264026642,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9097206592559814,0.4774372279644012,0.4537218809127807,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7351394295692444,0.2477660030126571,1.128468036651611,284.9423828125,284.95001220703125,303.1499938964844,296.7842102050781,298.9793701171875,297.1832580566406,284.9418640136719,1.0,0.6538714170455933,0.396054208278656,0.396054208278656,1.0,1.0,-3.495932579040528,1.0481090545654297,2.4478235244750977,0.2036914080381393,0.9301692843437196,0.9301692843437196,0.0,188.6137084960937,163.0,74970.1953125,0.0,3561.5625,1.0,278.1499938964844,282.8673400878906,299.7845153808594,304.6660461425781,293.1499938964844,293.1499938964844,278.1499938964844,36365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618285059928894,1.0,0.0,0.0,3.798758029937744,3.798783540725708,9.628897714719642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.681640625,0.0,1707.9007568359375,1895.4371337890625,0.0,3046.15478515625,0.9388228058815002,1.0,0.0,3.0,1.0,0.0
18021600,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8664945960044861,0.4133238494396209,0.3738750219345093,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.6427729725837708,0.6017087697982788,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9279353618621826,0.5033574104309082,0.3529048264026642,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9097206592559814,0.4774372279644012,0.4537218809127807,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7351394295692444,0.2477660030126571,1.128468036651611,284.9423828125,284.95001220703125,303.1499938964844,296.7842102050781,298.9793701171875,297.1832580566406,284.9418640136719,1.0,0.6538714170455933,0.396054208278656,0.396054208278656,1.0,1.0,-3.495932579040528,1.0481090545654297,2.4478235244750977,0.2036914080381393,0.9301692843437196,0.9301692843437196,0.0,188.6137084960937,163.0,74970.1953125,0.0,3561.5625,1.0,278.1499938964844,282.8673400878906,299.7845153808594,304.6660461425781,293.1499938964844,293.1499938964844,278.1499938964844,36365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618285059928894,1.0,0.0,0.0,3.798758029937744,3.798783540725708,9.628897714719642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.681640625,0.0,1707.9007568359375,1895.4371337890625,0.0,3046.15478515625,0.9388228058815002,1.0,0.0,3.0,1.0,0.0
18021660,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.877890944480896,0.4132551848888397,0.3735677599906921,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.6462542414665222,0.5783327221870422,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.943137526512146,0.5049168467521667,0.3537855744361877,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9238181710243224,0.478041797876358,0.4540297389030456,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7442381381988525,0.2480076104402542,1.128258228302002,284.9298400878906,284.95001220703125,303.14569091796875,296.7637939453125,298.9740905761719,297.1866760253906,284.92950439453125,1.0,0.6455968618392944,0.3951868712902069,0.3951868712902069,1.0,1.0,-3.4686944484710693,1.0362250804901123,2.432469367980957,0.1985246390104293,0.9118884801864624,0.9118884801864624,0.0,179.81565856933594,151.0,74233.984375,0.0,3443.922119140625,1.0,278.1499938964844,282.8642578125,299.7600402832031,304.6010131835937,293.1499938964844,293.1499938964844,278.1499938964844,37008.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611276149749756,1.0,0.0,0.0,3.763331174850464,3.7633564472198486,9.45013823638874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.4677734375,0.0,1670.7247314453125,1895.4371337890625,0.0,3039.581298828125,0.9312520623207092,1.0,0.0,3.0,1.0,0.0
18021720,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.877890944480896,0.4132551848888397,0.3735677599906921,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.6462542414665222,0.5783327221870422,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.943137526512146,0.5049168467521667,0.3537855744361877,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9238181710243224,0.478041797876358,0.4540297389030456,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7442381381988525,0.2480076104402542,1.128258228302002,284.9298400878906,284.95001220703125,303.14569091796875,296.7637939453125,298.9740905761719,297.1866760253906,284.92950439453125,1.0,0.6455968618392944,0.3951868712902069,0.3951868712902069,1.0,1.0,-3.4686944484710693,1.0362250804901123,2.432469367980957,0.1985246390104293,0.9118884801864624,0.9118884801864624,0.0,179.81565856933594,151.0,74233.984375,0.0,3443.922119140625,1.0,278.1499938964844,282.8642578125,299.7600402832031,304.6010131835937,293.1499938964844,293.1499938964844,278.1499938964844,37008.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611276149749756,1.0,0.0,0.0,3.763331174850464,3.7633564472198486,9.45013823638874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.4677734375,0.0,1670.7247314453125,1895.4371337890625,0.0,3039.581298828125,0.9312520623207092,1.0,0.0,3.0,1.0,0.0
18021780,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8919851779937744,0.4132167398929596,0.3732225596904754,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6533628106117249,0.5514806509017944,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.960502564907074,0.5065548419952393,0.3546711206436157,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9411942958831788,0.4786561131477356,0.4542850852012634,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7555611729621887,0.2482486069202423,1.1278278827667236,284.92645263671875,284.95001220703125,303.1400146484375,296.7448425292969,298.9752197265625,297.2003479003906,284.9263000488281,1.0,0.6361606121063232,0.3943195641040802,0.3943195641040802,1.0,1.0,-3.4368276596069336,1.022777438163757,2.4140501022338867,0.1927847266197204,0.8945348858833313,0.8945348858833313,0.0,170.04429626464844,169.0,73272.1875,0.0,3311.617919921875,1.0,278.1499938964844,282.8712158203125,299.7359619140625,304.5159912109375,293.1499938964844,293.1499938964844,278.45001220703125,37432.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592190742492676,1.0,0.0,0.0,3.708761215209961,3.708786249160767,9.178063464787556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.6318359375,0.0,1610.4202880859375,1895.4371337890625,0.0,3021.680908203125,0.9193550944328308,1.0,0.0,3.0,1.0,0.0
18021840,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8919851779937744,0.4132167398929596,0.3732225596904754,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6533628106117249,0.5514806509017944,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.960502564907074,0.5065548419952393,0.3546711206436157,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9411942958831788,0.4786561131477356,0.4542850852012634,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7555611729621887,0.2482486069202423,1.1278278827667236,284.92645263671875,284.95001220703125,303.1400146484375,296.7448425292969,298.9752197265625,297.2003479003906,284.9263000488281,1.0,0.6361606121063232,0.3943195641040802,0.3943195641040802,1.0,1.0,-3.4368276596069336,1.022777438163757,2.4140501022338867,0.1927847266197204,0.8945348858833313,0.8945348858833313,0.0,170.04429626464844,169.0,73272.1875,0.0,3311.617919921875,1.0,278.1499938964844,282.8712158203125,299.7359619140625,304.5159912109375,293.1499938964844,293.1499938964844,278.45001220703125,37432.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592190742492676,1.0,0.0,0.0,3.708761215209961,3.708786249160767,9.178063464787556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.6318359375,0.0,1610.4202880859375,1895.4371337890625,0.0,3021.680908203125,0.9193550944328308,1.0,0.0,3.0,1.0,0.0
18021900,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8946064114570618,0.4135577976703644,0.3732737600803375,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.6576290726661682,0.5468628406524658,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9638688564300536,0.5077365040779114,0.3552942872047424,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.944465398788452,0.479257732629776,0.45462167263031,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7577635645866394,0.2485511302947998,1.128409504890442,285.0352478027344,284.95001220703125,303.1366577148437,296.73590087890625,298.9818725585937,297.2146911621094,285.0363464355469,1.0,0.6354587078094482,0.3938858807086944,0.3938858807086944,1.0,1.0,-3.433144807815552,1.020279049873352,2.4128658771514893,0.1905846446752548,0.977239191532135,0.977239191532135,0.0,168.4564971923828,169.0,72271.3125,0.0,3293.833740234375,1.0,278.4024963378906,282.9991455078125,299.6979064941406,304.3050842285156,293.1499938964844,293.1499938964844,278.45001220703125,33888.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537778258323669,1.0,0.0,0.0,3.7537219524383545,3.753746509552002,9.401940133102472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.7763671875,0.0,1635.4068603515625,1895.4371337890625,0.0,2970.666748046875,0.9285547137260436,1.0,0.0,3.0,1.0,0.0
18021960,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8946222066879272,0.4139851033687591,0.3736794888973236,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6612856388092041,0.5474291443824768,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9643600583076476,0.509025514125824,0.3561958968639374,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9446179866790771,0.4799636006355285,0.4552874863147735,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7578829526901245,0.2489464581012725,1.1301223039627075,285.01788330078125,284.95001220703125,303.13299560546875,296.7273254394531,298.9902648925781,297.2291259765625,285.0164794921875,1.0,0.636580228805542,0.393718957901001,0.393718957901001,1.0,1.0,-3.4382448196411133,1.0214918851852417,2.416752815246582,0.1903662085533142,0.9917362332344056,0.9917362332344056,0.0,168.87197875976562,187.0,72474.546875,0.0,3308.0888671875,1.0,278.44342041015625,282.9821472167969,299.70751953125,304.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,33315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525661826133728,1.0,0.0,0.0,3.8183186054229736,3.8183438777923584,9.72831458057044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.83984375,0.0,1707.609375,1895.4371337890625,0.0,2959.311767578125,0.9411619305610656,1.0,0.0,3.0,1.0,0.0
18022020,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8865508437156677,0.4135357737541199,0.3737350106239319,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6644638180732727,0.562171459197998,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.95669287443161,0.5104105472564697,0.357488751411438,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9356890320777892,0.4803441166877746,0.4560716152191162,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7519211769104004,0.2491705566644668,1.1326631307601929,284.9127502441406,284.95001220703125,303.1247253417969,296.71124267578125,298.99078369140625,297.2333984375,284.914794921875,1.0,0.6429382562637329,0.3933850824832916,0.3933850824832916,1.0,1.0,-3.461587429046631,1.028480887413025,2.4331066608428955,0.1915562450885772,0.9042842984199524,0.9042842984199524,0.0,174.44798278808594,205.0,73597.71875,0.0,3395.479736328125,1.0,278.1562194824219,282.8515014648437,299.7293395996094,304.5374755859375,293.1499938964844,293.1499938964844,278.1499938964844,37723.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594556450843811,1.0,0.0,0.0,3.744800329208374,3.744825601577759,9.357300996271078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.0830078125,0.0,1654.451171875,1895.4371337890625,0.0,3023.899658203125,0.9279391765594482,1.0,0.0,3.0,1.0,0.0
18022080,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8865508437156677,0.4135357737541199,0.3737350106239319,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6644638180732727,0.562171459197998,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.95669287443161,0.5104105472564697,0.357488751411438,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9356890320777892,0.4803441166877746,0.4560716152191162,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7519211769104004,0.2491705566644668,1.1326631307601929,284.9127502441406,284.95001220703125,303.1247253417969,296.71124267578125,298.99078369140625,297.2333984375,284.914794921875,1.0,0.6429382562637329,0.3933850824832916,0.3933850824832916,1.0,1.0,-3.461587429046631,1.028480887413025,2.4331066608428955,0.1915562450885772,0.9042842984199524,0.9042842984199524,0.0,174.44798278808594,205.0,73597.71875,0.0,3395.479736328125,1.0,278.1562194824219,282.8515014648437,299.7293395996094,304.5374755859375,293.1499938964844,293.1499938964844,278.1499938964844,37723.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594556450843811,1.0,0.0,0.0,3.744800329208374,3.744825601577759,9.357300996271078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.0830078125,0.0,1654.451171875,1895.4371337890625,0.0,3023.899658203125,0.9279391765594482,1.0,0.0,3.0,1.0,0.0
18022140,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8731632828712463,0.4135596454143524,0.3739002346992492,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.663666844367981,0.588157057762146,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.942238450050354,0.5122821927070618,0.3588921725749969,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9200412631034852,0.4810163378715515,0.4568930268287658,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7417266964912415,0.2494392246007919,1.1351484060287476,284.9558410644531,284.95001220703125,303.1151428222656,296.69647216796875,298.9812927246094,297.2225646972656,284.9571533203125,1.0,0.653250515460968,0.3930511772632599,0.3930511772632599,1.0,1.0,-3.4987053871154785,1.0401309728622437,2.4585745334625244,0.1941264867782592,0.9244190454483032,0.9244190454483032,0.0,184.3797149658203,208.0,74079.03125,0.0,3543.057861328125,1.0,278.150146484375,282.88092041015625,299.70172119140625,304.5062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36040.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599352836608887,1.0,0.0,0.0,3.741529703140259,3.741554737091065,9.340963629256294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.244140625,0.0,1637.715087890625,1895.4371337890625,0.0,3028.398193359375,0.9260485768318176,1.0,0.0,3.0,1.0,0.0
18022200,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8731632828712463,0.4135596454143524,0.3739002346992492,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.663666844367981,0.588157057762146,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.942238450050354,0.5122821927070618,0.3588921725749969,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9200412631034852,0.4810163378715515,0.4568930268287658,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7417266964912415,0.2494392246007919,1.1351484060287476,284.9558410644531,284.95001220703125,303.1151428222656,296.69647216796875,298.9812927246094,297.2225646972656,284.9571533203125,1.0,0.653250515460968,0.3930511772632599,0.3930511772632599,1.0,1.0,-3.4987053871154785,1.0401309728622437,2.4585745334625244,0.1941264867782592,0.9244190454483032,0.9244190454483032,0.0,184.3797149658203,208.0,74079.03125,0.0,3543.057861328125,1.0,278.150146484375,282.88092041015625,299.70172119140625,304.5062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36040.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599352836608887,1.0,0.0,0.0,3.741529703140259,3.741554737091065,9.340963629256294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.244140625,0.0,1637.715087890625,1895.4371337890625,0.0,3028.398193359375,0.9260485768318176,1.0,0.0,3.0,1.0,0.0
18022260,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.863995373249054,0.4136311411857605,0.3742152154445648,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.6606383919715881,0.6075044870376587,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9321504831314088,0.5143340826034546,0.3604759871959686,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9095251560211182,0.4817373752593994,0.457825243473053,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7347536683082581,0.2496613562107086,1.1374049186706543,284.9661865234375,284.95001220703125,303.1043701171875,296.6830444335937,298.96221923828125,297.206787109375,284.9663391113281,1.0,0.6608383059501648,0.3916413784027099,0.3916413784027099,1.0,1.0,-3.528127670288086,1.0459760427474976,2.482151508331299,0.1932285279035568,0.940083622932434,0.940083622932434,0.0,192.1483612060547,211.0,74614.734375,0.0,3661.49462890625,1.0,278.1499938964844,282.8814697265625,299.6912841796875,304.5297241210937,293.1499938964844,293.1499938964844,278.1499938964844,35314.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861577570438385,1.0,0.0,0.0,3.769361734390259,3.769386768341065,9.480449421062076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.654296875,0.0,1664.763427734375,1895.4371337890625,0.0,3043.80126953125,0.9316194653511048,1.0,0.0,3.0,1.0,0.0
18022320,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.863995373249054,0.4136311411857605,0.3742152154445648,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.6606383919715881,0.6075044870376587,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9321504831314088,0.5143340826034546,0.3604759871959686,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9095251560211182,0.4817373752593994,0.457825243473053,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7347536683082581,0.2496613562107086,1.1374049186706543,284.9661865234375,284.95001220703125,303.1043701171875,296.6830444335937,298.96221923828125,297.206787109375,284.9663391113281,1.0,0.6608383059501648,0.3916413784027099,0.3916413784027099,1.0,1.0,-3.528127670288086,1.0459760427474976,2.482151508331299,0.1932285279035568,0.940083622932434,0.940083622932434,0.0,192.1483612060547,211.0,74614.734375,0.0,3661.49462890625,1.0,278.1499938964844,282.8814697265625,299.6912841796875,304.5297241210937,293.1499938964844,293.1499938964844,278.1499938964844,35314.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861577570438385,1.0,0.0,0.0,3.769361734390259,3.769386768341065,9.480449421062076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.654296875,0.0,1664.763427734375,1895.4371337890625,0.0,3043.80126953125,0.9316194653511048,1.0,0.0,3.0,1.0,0.0
18022380,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8569852113723755,0.4135401844978332,0.3743507266044616,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.6569263935089111,0.621855616569519,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9246506094932556,0.5163781046867371,0.3620388209819793,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9019957780838012,0.4823195040225982,0.4585956037044525,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7294167876243591,0.2497992664575576,1.139027714729309,284.96392822265625,284.95001220703125,303.09234619140625,296.6708374023437,298.9452514648437,297.1957397460937,284.9638366699219,1.0,0.666754424571991,0.3902315497398376,0.3902315497398376,1.0,1.0,-3.549502372741699,1.0489333868026731,2.5005691051483154,0.1912166774272918,0.9486972093582152,0.9486972093582152,0.0,198.37600708007807,214.0,75055.0625,0.0,3753.1201171875,1.0,278.1499938964844,282.87353515625,299.68017578125,304.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,35250.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635145425796509,1.0,0.0,0.0,3.798188447952272,3.7982139587402335,9.626010069041513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.4423828125,0.0,1698.5311279296875,1895.4371337890625,0.0,3061.970458984375,0.938026487827301,1.0,0.0,3.0,1.0,0.0
18022440,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8569852113723755,0.4135401844978332,0.3743507266044616,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.6569263935089111,0.621855616569519,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9246506094932556,0.5163781046867371,0.3620388209819793,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9019957780838012,0.4823195040225982,0.4585956037044525,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7294167876243591,0.2497992664575576,1.139027714729309,284.96392822265625,284.95001220703125,303.09234619140625,296.6708374023437,298.9452514648437,297.1957397460937,284.9638366699219,1.0,0.666754424571991,0.3902315497398376,0.3902315497398376,1.0,1.0,-3.549502372741699,1.0489333868026731,2.5005691051483154,0.1912166774272918,0.9486972093582152,0.9486972093582152,0.0,198.37600708007807,214.0,75055.0625,0.0,3753.1201171875,1.0,278.1499938964844,282.87353515625,299.68017578125,304.54931640625,293.1499938964844,293.1499938964844,278.1499938964844,35250.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635145425796509,1.0,0.0,0.0,3.798188447952272,3.7982139587402335,9.626010069041513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.4423828125,0.0,1698.5311279296875,1895.4371337890625,0.0,3061.970458984375,0.938026487827301,1.0,0.0,3.0,1.0,0.0
18022500,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8522979617118835,0.4134306907653808,0.3744126260280609,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9953967332839966,0.6553009152412415,0.6215789914131165,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9193522930145264,0.5173592567443848,0.3628360033035278,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8969946503639221,0.482548713684082,0.4589772820472717,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7257697582244873,0.2498230785131454,1.1399034261703491,284.9580078125,284.95001220703125,303.0859069824219,296.6651916503906,298.93780517578125,297.1926574707031,284.9573974609375,1.0,0.6689435839653015,0.3895266354084015,0.3895266354084015,1.0,1.0,-3.5523488521575928,1.0477395057678225,2.5046093463897705,0.1896603852510452,0.9483092427253724,0.9483092427253724,0.0,202.1438903808593,214.0,75148.0625,0.0,3782.459228515625,1.0,278.1499938964844,282.8665466308594,299.67401123046875,304.5535583496094,293.1499938964844,293.1499938964844,278.1499938964844,35389.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643714189529419,1.0,0.0,0.0,3.8089346885681152,3.808960199356079,9.680557013780344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.9853515625,0.0,1712.513916015625,1895.4371337890625,0.0,3070.0087890625,0.9404732584953308,1.0,0.0,3.0,1.0,0.0
18022560,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8482249975204468,0.4132879972457886,0.3744194805622101,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.991176187992096,0.6542699337005615,0.6205000281333923,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9148613214492798,0.5183194875717163,0.3636007905006408,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8926389217376709,0.4827457666397095,0.459303081035614,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7225494980812073,0.2498194724321365,1.140546798706055,284.95196533203125,284.95001220703125,303.07916259765625,296.6598205566406,298.9315185546875,297.19097900390625,284.9516296386719,1.0,0.670716404914856,0.388898491859436,0.388898491859436,1.0,1.0,-3.5533626079559326,1.0461602210998535,2.507202386856079,0.187818095088005,0.9454779624938964,0.9454779624938964,0.0,205.44155883789065,217.0,75157.2890625,0.0,3804.802490234375,1.0,278.1499938964844,282.8612365722656,299.6670227050781,304.5496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35636.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649822473526001,1.0,0.0,0.0,3.813275098800659,3.813300609588623,9.702632723929128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.87890625,0.0,1719.676025390625,1895.4371337890625,0.0,3075.7392578125,0.941597819328308,1.0,0.0,3.0,1.0,0.0
18022620,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.842011034488678,0.4130147695541382,0.3743671774864197,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9844802021980286,0.6531662940979004,0.6193547248840332,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9084499478340148,0.5202751755714417,0.3650973737239837,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8860254287719727,0.4831394255161285,0.4598776698112488,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7175160050392151,0.2498054951429367,1.141468524932861,284.9467468261719,284.95001220703125,303.0648498535156,296.64996337890625,298.9201965332031,297.189697265625,284.9466857910156,1.0,0.6736465692520142,0.3876422345638275,0.3876422345638275,1.0,1.0,-3.5555222034454346,1.0430656671524048,2.51245641708374,0.1842043399810791,0.9410462975502014,0.9410462975502014,0.0,210.75357055664065,220.0,75112.65625,0.0,3842.532958984375,1.0,278.1499938964844,282.856689453125,299.65350341796875,304.5341796875,293.1499938964844,293.1499938964844,278.1499938964844,35962.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656362891197205,1.0,0.0,0.0,3.814280033111572,3.8143057823181152,9.707746357889846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.115234375,0.0,1723.4417724609375,1895.4371337890625,0.0,3081.87451171875,0.9420693516731262,1.0,0.0,3.0,1.0,0.0
18022680,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.842011034488678,0.4130147695541382,0.3743671774864197,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9844802021980286,0.6531662940979004,0.6193547248840332,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9084499478340148,0.5202751755714417,0.3650973737239837,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8860254287719727,0.4831394255161285,0.4598776698112488,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7175160050392151,0.2498054951429367,1.141468524932861,284.9467468261719,284.95001220703125,303.0648498535156,296.64996337890625,298.9201965332031,297.189697265625,284.9466857910156,1.0,0.6736465692520142,0.3876422345638275,0.3876422345638275,1.0,1.0,-3.5555222034454346,1.0430656671524048,2.51245641708374,0.1842043399810791,0.9410462975502014,0.9410462975502014,0.0,210.75357055664065,220.0,75112.65625,0.0,3842.532958984375,1.0,278.1499938964844,282.856689453125,299.65350341796875,304.5341796875,293.1499938964844,293.1499938964844,278.1499938964844,35962.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656362891197205,1.0,0.0,0.0,3.814280033111572,3.8143057823181152,9.707746357889846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.115234375,0.0,1723.4417724609375,1895.4371337890625,0.0,3081.87451171875,0.9420693516731262,1.0,0.0,3.0,1.0,0.0
18022740,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8376004695892334,0.4127944409847259,0.3743048906326294,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9796167016029358,0.6528117656707764,0.6190539002418518,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9044296741485596,0.5223183035850525,0.3666103482246399,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8814016580581665,0.4835678040981293,0.4604241251945495,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7138307094573975,0.2498179376125335,1.1422183513641355,284.946533203125,284.95001220703125,303.0494079589844,296.64117431640625,298.9095764160156,297.18975830078125,284.946533203125,1.0,0.6760554313659668,0.3863859474658966,0.3863859474658966,1.0,1.0,-3.558464765548706,1.0402218103408811,2.5182430744171143,0.1806546449661255,0.938528060913086,0.938528060913086,0.0,214.80064392089844,223.0,75038.1953125,0.0,3874.613037109375,1.0,278.1499938964844,282.8565368652344,299.64263916015625,304.5177307128906,293.1499938964844,293.1499938964844,278.1499938964844,36077.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658217191696167,1.0,0.0,0.0,3.810505628585816,3.8105311393737793,9.688543514130288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2587890625,0.0,1719.7801513671875,1895.4371337890625,0.0,3083.614013671875,0.9413152933120728,1.0,0.0,3.0,1.0,0.0
18022800,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8376004695892334,0.4127944409847259,0.3743048906326294,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9796167016029358,0.6528117656707764,0.6190539002418518,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9044296741485596,0.5223183035850525,0.3666103482246399,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8814016580581665,0.4835678040981293,0.4604241251945495,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7138307094573975,0.2498179376125335,1.1422183513641355,284.946533203125,284.95001220703125,303.0494079589844,296.64117431640625,298.9095764160156,297.18975830078125,284.946533203125,1.0,0.6760554313659668,0.3863859474658966,0.3863859474658966,1.0,1.0,-3.558464765548706,1.0402218103408811,2.5182430744171143,0.1806546449661255,0.938528060913086,0.938528060913086,0.0,214.80064392089844,223.0,75038.1953125,0.0,3874.613037109375,1.0,278.1499938964844,282.8565368652344,299.64263916015625,304.5177307128906,293.1499938964844,293.1499938964844,278.1499938964844,36077.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658217191696167,1.0,0.0,0.0,3.810505628585816,3.8105311393737793,9.688543514130288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2587890625,0.0,1719.7801513671875,1895.4371337890625,0.0,3083.614013671875,0.9413152933120728,1.0,0.0,3.0,1.0,0.0
18022860,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8339471220970154,0.4126075208187103,0.3742562532424927,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9754782319068908,0.6526972055435181,0.619023323059082,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9014204144477844,0.5244269967079163,0.3681556284427643,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8776171803474426,0.4840211570262909,0.4609754681587219,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7106863260269165,0.2498561590909958,1.142987847328186,284.9479064941406,284.95001220703125,303.0328674316406,296.6334533691406,298.9011535644531,297.1905212402344,284.9479675292969,1.0,0.6782658696174622,0.385540097951889,0.385540097951889,1.0,1.0,-3.561818122863769,1.0387176275253296,2.5231003761291504,0.178346961736679,0.9377366900444032,0.9377366900444032,0.0,218.3438262939453,226.0,74989.609375,0.0,3904.7177734375,1.0,278.1499938964844,282.85760498046875,299.6340026855469,304.5046691894531,293.1499938964844,293.1499938964844,278.1499938964844,36083.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658869862556458,1.0,0.0,0.0,3.80715584754944,3.8071813583374015,9.67151663644472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.6064453125,0.0,1715.7908935546875,1895.4371337890625,0.0,3084.226318359375,0.940580189228058,1.0,0.0,3.0,1.0,0.0
18022920,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8339471220970154,0.4126075208187103,0.3742562532424927,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9754782319068908,0.6526972055435181,0.619023323059082,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9014204144477844,0.5244269967079163,0.3681556284427643,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8776171803474426,0.4840211570262909,0.4609754681587219,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7106863260269165,0.2498561590909958,1.142987847328186,284.9479064941406,284.95001220703125,303.0328674316406,296.6334533691406,298.9011535644531,297.1905212402344,284.9479675292969,1.0,0.6782658696174622,0.385540097951889,0.385540097951889,1.0,1.0,-3.561818122863769,1.0387176275253296,2.5231003761291504,0.178346961736679,0.9377366900444032,0.9377366900444032,0.0,218.3438262939453,226.0,74989.609375,0.0,3904.7177734375,1.0,278.1499938964844,282.85760498046875,299.6340026855469,304.5046691894531,293.1499938964844,293.1499938964844,278.1499938964844,36083.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658869862556458,1.0,0.0,0.0,3.80715584754944,3.8071813583374015,9.67151663644472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.6064453125,0.0,1715.7908935546875,1895.4371337890625,0.0,3084.226318359375,0.940580189228058,1.0,0.0,3.0,1.0,0.0
18022980,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.830731987953186,0.4124334752559662,0.3742130696773529,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9717480540275574,0.6526908874511719,0.6191170811653137,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8989400863647461,0.5265887379646301,0.3697327077388763,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.874325156211853,0.4844818711280823,0.4615265130996704,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7078382968902588,0.2499102652072906,1.1437872648239136,284.94891357421875,284.95001220703125,303.0152587890625,296.6266784667969,298.8927307128906,297.1915588378906,284.9489440917969,1.0,0.6803619265556335,0.3846942186355591,0.3846942186355591,1.0,1.0,-3.565402269363404,1.0373231172561646,2.528079032897949,0.1760949343442917,0.9376016855239868,0.9376016855239868,0.0,221.60055541992188,229.0,74959.0859375,0.0,3933.723876953125,1.0,278.1499938964844,282.8581237792969,299.62713623046875,304.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36059.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659546971321106,1.0,0.0,0.0,3.8052010536193848,3.805226802825928,9.661588364906493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.62890625,0.0,1713.250732421875,1895.4371337890625,0.0,3084.861572265625,0.9401270747184752,1.0,0.0,3.0,1.0,0.0
