time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.830731987953186,0.4124334752559662,0.3742130696773529,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9717480540275574,0.6526908874511719,0.6191170811653137,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8989400863647461,0.5265887379646301,0.3697327077388763,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.874325156211853,0.4844818711280823,0.4615265130996704,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7078382968902588,0.2499102652072906,1.1437872648239136,284.94891357421875,284.95001220703125,303.0152587890625,296.6266784667969,298.8927307128906,297.1915588378906,284.9489440917969,1.0,0.6803619265556335,0.3846942186355591,0.3846942186355591,1.0,1.0,-3.565402269363404,1.0373231172561646,2.528079032897949,0.1760949343442917,0.9376016855239868,0.9376016855239868,0.0,221.60055541992188,229.0,74959.0859375,0.0,3933.723876953125,1.0,278.1499938964844,282.8581237792969,299.62713623046875,304.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36059.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659546971321106,1.0,0.0,0.0,3.8052010536193848,3.805226802825928,9.661588364906493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.62890625,0.0,1713.250732421875,1895.4371337890625,0.0,3084.861572265625,0.9401270747184752,1.0,0.0,3.0,1.0,0.0
18023100,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8292059898376465,0.4123457074165344,0.374190092086792,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9699426293373108,0.6526990532875061,0.6191778779029846,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.897796630859375,0.5276820063591003,0.3705292344093323,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8727726340293884,0.4847097992897033,0.4617989361286163,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7064711451530457,0.2499386668205261,1.1441882848739624,284.9492492675781,284.95001220703125,303.0060729980469,296.6236572265625,298.8884582519531,297.192138671875,284.94927978515625,1.0,0.6813893914222717,0.3842712938785553,0.3842712938785553,1.0,1.0,-3.567216634750366,1.0366305112838743,2.530586242675781,0.1749680787324905,0.9375962018966676,0.9375962018966676,0.0,223.1844787597656,229.0,74947.6796875,0.0,3948.03466796875,1.0,278.1499938964844,282.8582458496094,299.62408447265625,304.4909973144531,293.1499938964844,293.1499938964844,278.1499938964844,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659898042678833,1.0,0.0,0.0,3.804541110992432,3.804566621780396,9.658235740062082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.8798828125,0.0,1712.368896484375,1895.4371337890625,0.0,3085.191162109375,0.939971387386322,1.0,0.0,3.0,1.0,0.0
18023160,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8277198672294617,0.412256509065628,0.3741655051708221,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9681630730628968,0.6527100205421448,0.6192427277565002,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.896701991558075,0.528782069683075,0.3713303506374359,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8712671995162964,0.4849350452423095,0.462068498134613,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7051396369934082,0.249967023730278,1.1445873975753784,284.949462890625,284.95001220703125,302.9966125488281,296.620849609375,298.884033203125,297.19268798828125,284.9494934082031,1.0,0.6824063062667847,0.3838352560997009,0.3838352560997009,1.0,1.0,-3.5690338611602783,1.0358991622924805,2.533134698867798,0.1738016158342361,0.937595784664154,0.937595784664154,0.0,224.74842834472656,232.0,74937.7890625,0.0,3962.2451171875,1.0,278.1499938964844,282.8582763671875,299.62127685546875,304.4873046875,293.1499938964844,293.1499938964844,278.1499938964844,36038.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866024911403656,1.0,0.0,0.0,3.804025888442993,3.804051399230957,9.655620942794485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.4443359375,0.0,1711.6759033203125,1895.4371337890625,0.0,3085.520263671875,0.9398491382598876,1.0,0.0,3.0,1.0,0.0
18023220,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8248388171195984,0.4120713174343109,0.3741095662117004,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9646552801132202,0.6527310013771057,0.6193743944168091,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.894630491733551,0.5310019254684448,0.3729458749294281,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8683682680130005,0.485374242067337,0.462596446275711,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7025599479675293,0.2500213384628296,1.1453713178634644,284.9497375488281,284.95001220703125,302.9769897460937,296.61590576171875,298.8749389648437,297.1937255859375,284.94976806640625,1.0,0.6844140291213989,0.3829632103443146,0.3829632103443146,1.0,1.0,-3.572648525238037,1.0344194173812866,2.538228988647461,0.1714551150798797,0.9376076459884644,0.9376076459884644,0.0,227.83447265625,235.0,74922.75,0.0,3990.40087890625,1.0,278.1499938964844,282.8581848144531,299.6163635253906,304.48101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36024.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660983443260193,1.0,0.0,0.0,3.803345203399658,3.803370952606201,9.652165999796123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.5283203125,0.0,1710.7523193359375,1895.4371337890625,0.0,3086.209228515625,0.9396865367889404,1.0,0.0,3.0,1.0,0.0
18023280,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8248388171195984,0.4120713174343109,0.3741095662117004,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9646552801132202,0.6527310013771057,0.6193743944168091,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.894630491733551,0.5310019254684448,0.3729458749294281,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8683682680130005,0.485374242067337,0.462596446275711,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7025599479675293,0.2500213384628296,1.1453713178634644,284.9497375488281,284.95001220703125,302.9769897460937,296.61590576171875,298.8749389648437,297.1937255859375,284.94976806640625,1.0,0.6844140291213989,0.3829632103443146,0.3829632103443146,1.0,1.0,-3.572648525238037,1.0344194173812866,2.538228988647461,0.1714551150798797,0.9376076459884644,0.9376076459884644,0.0,227.83447265625,235.0,74922.75,0.0,3990.40087890625,1.0,278.1499938964844,282.8581848144531,299.6163635253906,304.48101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36024.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660983443260193,1.0,0.0,0.0,3.803345203399658,3.803370952606201,9.652165999796123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.5283203125,0.0,1710.7523193359375,1895.4371337890625,0.0,3086.209228515625,0.9396865367889404,1.0,0.0,3.0,1.0,0.0
18023340,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8220361471176147,0.4118781685829162,0.3740462362766266,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9611737132072448,0.6527437567710876,0.6195002198219299,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8926642537117004,0.5332372784614563,0.3745723366737366,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8655759692192078,0.4858007729053497,0.4631122946739197,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.700055718421936,0.2500717937946319,1.1461368799209597,284.94989013671875,284.95001220703125,302.95635986328125,296.6117553710937,298.8656005859375,297.1947326660156,284.94989013671875,1.0,0.6864007711410522,0.3820911645889282,0.3820911645889282,1.0,1.0,-3.576222419738769,1.0329183340072632,2.543304204940796,0.1690955013036728,0.9376185536384584,0.9376185536384584,0.0,230.89833068847656,238.0,74911.3671875,0.0,4018.37158203125,1.0,278.1499938964844,282.8580322265625,299.61212158203125,304.4756774902344,293.1499938964844,293.1499938964844,278.1499938964844,36015.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661519289016724,1.0,0.0,0.0,3.80289363861084,3.802919149398804,9.64987293627928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.3916015625,0.0,1710.136962890625,1895.4371337890625,0.0,3086.7119140625,0.9395782351493835,1.0,0.0,3.0,1.0,0.0
18023400,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8220361471176147,0.4118781685829162,0.3740462362766266,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9611737132072448,0.6527437567710876,0.6195002198219299,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8926642537117004,0.5332372784614563,0.3745723366737366,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8655759692192078,0.4858007729053497,0.4631122946739197,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.700055718421936,0.2500717937946319,1.1461368799209597,284.94989013671875,284.95001220703125,302.95635986328125,296.6117553710937,298.8656005859375,297.1947326660156,284.94989013671875,1.0,0.6864007711410522,0.3820911645889282,0.3820911645889282,1.0,1.0,-3.576222419738769,1.0329183340072632,2.543304204940796,0.1690955013036728,0.9376185536384584,0.9376185536384584,0.0,230.89833068847656,238.0,74911.3671875,0.0,4018.37158203125,1.0,278.1499938964844,282.8580322265625,299.61212158203125,304.4756774902344,293.1499938964844,293.1499938964844,278.1499938964844,36015.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661519289016724,1.0,0.0,0.0,3.80289363861084,3.802919149398804,9.64987293627928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.3916015625,0.0,1710.136962890625,1895.4371337890625,0.0,3086.7119140625,0.9395782351493835,1.0,0.0,3.0,1.0,0.0
18023460,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8192926049232483,0.4116729497909546,0.3739718496799469,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9577105641365052,0.6527372002601624,0.6196092367172241,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8907929062843323,0.5354899764060974,0.3762110471725464,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8628748655319214,0.4862078726291656,0.4636098146438598,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6976162195205688,0.2501152753829956,1.146870493888855,284.9499206542969,284.95001220703125,302.934814453125,296.6083679199219,298.8558654785156,297.19561767578125,284.949951171875,1.0,0.688364565372467,0.3812205791473388,0.3812205791473388,1.0,1.0,-3.579718589782715,1.0313881635665894,2.548330307006836,0.1667231172323227,0.9376094937324524,0.9376094937324524,0.0,233.9437713623047,241.0,74903.1640625,0.0,4046.07958984375,1.0,278.1499938964844,282.8578796386719,299.6087341308594,304.4714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36010.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662062883377075,1.0,0.0,0.0,3.802602052688599,3.8026275634765625,9.6483950073889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.0322265625,0.0,1709.7476806640625,1895.4371337890625,0.0,3087.2216796875,0.9395089745521544,1.0,0.0,3.0,1.0,0.0
18023520,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8192926049232483,0.4116729497909546,0.3739718496799469,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9577105641365052,0.6527372002601624,0.6196092367172241,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8907929062843323,0.5354899764060974,0.3762110471725464,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8628748655319214,0.4862078726291656,0.4636098146438598,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6976162195205688,0.2501152753829956,1.146870493888855,284.9499206542969,284.95001220703125,302.934814453125,296.6083679199219,298.8558654785156,297.19561767578125,284.949951171875,1.0,0.688364565372467,0.3812205791473388,0.3812205791473388,1.0,1.0,-3.579718589782715,1.0313881635665894,2.548330307006836,0.1667231172323227,0.9376094937324524,0.9376094937324524,0.0,233.9437713623047,241.0,74903.1640625,0.0,4046.07958984375,1.0,278.1499938964844,282.8578796386719,299.6087341308594,304.4714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36010.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662062883377075,1.0,0.0,0.0,3.802602052688599,3.8026275634765625,9.6483950073889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.0322265625,0.0,1709.7476806640625,1895.4371337890625,0.0,3087.2216796875,0.9395089745521544,1.0,0.0,3.0,1.0,0.0
18023580,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8165879845619202,0.4114591777324676,0.3738899528980255,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9542568922042848,0.6527156233787537,0.6197049617767334,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8889946937561035,0.5377539992332458,0.3778576254844665,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8602509498596191,0.4866014420986175,0.4640946984291076,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6952301263809204,0.2501536607742309,1.1475815773010254,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.84588623046875,297.1964111328125,284.949951171875,1.0,0.6903136968612671,0.3803499639034271,0.3803499639034271,1.0,1.0,-3.583155393600464,1.0298311710357666,2.5533242225646973,0.1643363833427429,0.9375846982002258,0.9375846982002258,0.0,236.9847106933593,244.0,74896.4140625,0.0,4073.65869140625,1.0,278.1499938964844,282.8577575683594,299.6059265136719,304.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662357926368713,1.0,0.0,0.0,3.8023645877838135,3.802390098571777,9.64718992690905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.0703125,0.0,1709.4393310546875,1895.4371337890625,0.0,3087.49853515625,0.9394533038139344,1.0,0.0,3.0,1.0,0.0
18023640,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8165879845619202,0.4114591777324676,0.3738899528980255,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9542568922042848,0.6527156233787537,0.6197049617767334,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8889946937561035,0.5377539992332458,0.3778576254844665,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8602509498596191,0.4866014420986175,0.4640946984291076,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6952301263809204,0.2501536607742309,1.1475815773010254,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.84588623046875,297.1964111328125,284.949951171875,1.0,0.6903136968612671,0.3803499639034271,0.3803499639034271,1.0,1.0,-3.583155393600464,1.0298311710357666,2.5533242225646973,0.1643363833427429,0.9375846982002258,0.9375846982002258,0.0,236.9847106933593,244.0,74896.4140625,0.0,4073.65869140625,1.0,278.1499938964844,282.8577575683594,299.6059265136719,304.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662357926368713,1.0,0.0,0.0,3.8023645877838135,3.802390098571777,9.64718992690905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.0703125,0.0,1709.4393310546875,1895.4371337890625,0.0,3087.49853515625,0.9394533038139344,1.0,0.0,3.0,1.0,0.0
18023700,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8152467012405396,0.4113483130931854,0.3738454282283783,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9525342583656312,0.6526972651481628,0.6197457909584045,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8881226778030396,0.5388913154602051,0.3786845803260803,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.858966052532196,0.4867917895317077,0.4643311202526092,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6940561532974243,0.2501703798770904,1.1479262113571167,284.949951171875,284.95001220703125,302.9007568359375,296.6045837402344,298.8407897949219,297.19677734375,284.949951171875,1.0,0.6912820339202881,0.3799146711826324,0.3799146711826324,1.0,1.0,-3.584845304489136,1.0290405750274658,2.55580472946167,0.1631367653608322,0.9375646710395812,0.9375646710395812,0.0,238.5030517578125,244.0,74893.515625,0.0,4087.37939453125,1.0,278.1499938964844,282.85772705078125,299.60479736328125,304.46649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36006.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662465810775757,1.0,0.0,0.0,3.802253484725952,3.802278995513916,9.646624903325574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.24609375,0.0,1709.299560546875,1895.4371337890625,0.0,3087.599609375,0.9394276738166808,1.0,0.0,3.0,1.0,0.0
18023760,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.813910961151123,0.4112353324890136,0.3737989068031311,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9508150815963744,0.6526743173599243,0.6197825074195862,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8872678279876709,0.5400320291519165,0.3795138001441955,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8576986789703369,0.4869784414768219,0.4645640254020691,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6928946375846863,0.2501856684684753,1.1482644081115725,284.9499816894531,284.95001220703125,302.88897705078125,296.6036376953125,298.8358154296875,297.1971130371094,284.95001220703125,1.0,0.6922466158866882,0.3795250058174133,0.3795250058174133,1.0,1.0,-3.5865187644958496,1.0283756256103516,2.558143138885498,0.1620661169290542,0.9375964403152466,0.9375964403152466,0.0,240.0204467773437,247.0,74893.015625,0.0,4101.0625,1.0,278.1499938964844,282.85772705078125,299.60382080078125,304.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,36004.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662567734718323,1.0,0.0,0.0,3.8022170066833496,3.8022425174713135,9.646439593780087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.8486328125,0.0,1709.2384033203125,1895.4371337890625,0.0,3087.6953125,0.939418375492096,1.0,0.0,3.0,1.0,0.0
18023820,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8112489581108093,0.4109989404678345,0.3736966550350189,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9473860859870912,0.6526069045066833,0.6198359131813049,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8856108784675598,0.5423280596733093,0.3811824023723602,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8552118539810181,0.4873344898223877,0.4650136530399322,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6906063556671143,0.2502097189426422,1.1489113569259644,284.9500427246094,284.95001220703125,302.86474609375,296.6021728515625,298.8256530761719,297.19775390625,284.9500427246094,1.0,0.6941609978675842,0.3787456750869751,0.3787456750869751,1.0,1.0,-3.589788913726806,1.027032494544983,2.5627565383911133,0.1599280089139938,0.937654972076416,0.937654972076416,0.0,243.0505523681641,250.0,74893.734375,0.0,4128.2333984375,1.0,278.1499938964844,282.85772705078125,299.6024169921875,304.4637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36001.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662823438644409,1.0,0.0,0.0,3.8022425174713135,3.802268028259277,9.64656919677509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.5380859375,0.0,1709.2427978515625,1895.4371337890625,0.0,3087.935302734375,0.9394218921661376,1.0,0.0,3.0,1.0,0.0
18023880,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8112489581108093,0.4109989404678345,0.3736966550350189,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9473860859870912,0.6526069045066833,0.6198359131813049,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8856108784675598,0.5423280596733093,0.3811824023723602,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8552118539810181,0.4873344898223877,0.4650136530399322,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6906063556671143,0.2502097189426422,1.1489113569259644,284.9500427246094,284.95001220703125,302.86474609375,296.6021728515625,298.8256530761719,297.19775390625,284.9500427246094,1.0,0.6941609978675842,0.3787456750869751,0.3787456750869751,1.0,1.0,-3.589788913726806,1.027032494544983,2.5627565383911133,0.1599280089139938,0.937654972076416,0.937654972076416,0.0,243.0505523681641,250.0,74893.734375,0.0,4128.2333984375,1.0,278.1499938964844,282.85772705078125,299.6024169921875,304.4637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36001.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662823438644409,1.0,0.0,0.0,3.8022425174713135,3.802268028259277,9.64656919677509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.5380859375,0.0,1709.2427978515625,1895.4371337890625,0.0,3087.935302734375,0.9394218921661376,1.0,0.0,3.0,1.0,0.0
18023940,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8085901141166687,0.4107545614242553,0.3735875487327575,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9439743757247924,0.6525230407714844,0.6198743581771851,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8840123414993286,0.5446351766586304,0.3828586935997009,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8527871966362,0.4876776337623596,0.4654514789581299,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6883631348609924,0.2502287924289703,1.149537205696106,284.9500427246094,284.95001220703125,302.8396911621094,296.60125732421875,298.8153076171875,297.19830322265625,284.9500427246094,1.0,0.6960635781288147,0.3779663443565368,0.3779663443565368,1.0,1.0,-3.5930004119873047,1.0256645679473877,2.567335844039917,0.1577776670455932,0.9376875758171082,0.9376875758171082,0.0,246.08200073242188,253.0,74894.8984375,0.0,4155.3076171875,1.0,278.1499938964844,282.8577575683594,299.6014099121094,304.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662866950035095,1.0,0.0,0.0,3.802287817001343,3.802313327789306,9.646799981055665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.4140625,0.0,1709.2845458984375,1895.4371337890625,0.0,3087.97607421875,0.9394307136535645,1.0,0.0,3.0,1.0,0.0
18024000,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8085901141166687,0.4107545614242553,0.3735875487327575,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9439743757247924,0.6525230407714844,0.6198743581771851,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8840123414993286,0.5446351766586304,0.3828586935997009,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8527871966362,0.4876776337623596,0.4654514789581299,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6883631348609924,0.2502287924289703,1.149537205696106,284.9500427246094,284.95001220703125,302.8396911621094,296.60125732421875,298.8153076171875,297.19830322265625,284.9500427246094,1.0,0.6960635781288147,0.3779663443565368,0.3779663443565368,1.0,1.0,-3.5930004119873047,1.0256645679473877,2.567335844039917,0.1577776670455932,0.9376875758171082,0.9376875758171082,0.0,246.08200073242188,253.0,74894.8984375,0.0,4155.3076171875,1.0,278.1499938964844,282.8577575683594,299.6014099121094,304.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662866950035095,1.0,0.0,0.0,3.802287817001343,3.802313327789306,9.646799981055665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.4140625,0.0,1709.2845458984375,1895.4371337890625,0.0,3087.97607421875,0.9394307136535645,1.0,0.0,3.0,1.0,0.0
18024060,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8059232234954834,0.4104995131492615,0.3734691739082336,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9405842423439026,0.6524171233177185,0.6198925971984863,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8824725151062012,0.5469552874565125,0.3845441043376922,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.850421130657196,0.4880038201808929,0.4658736288547516,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.686163604259491,0.2502413094043731,1.1501344442367554,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.8041381835937,297.19879150390625,284.9499206542969,1.0,0.697952151298523,0.3770701587200165,0.3770701587200165,1.0,1.0,-3.596135139465332,1.0239126682281494,2.5722224712371826,0.1552596092224121,0.9375365376472472,0.9375365376472472,0.0,249.11216735839844,256.0,74890.1796875,0.0,4182.21923828125,1.0,278.1499938964844,282.85772705078125,299.6008605957031,304.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36004.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86627197265625,1.0,0.0,0.0,3.80206298828125,3.802088499069214,9.64565856520494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.486328125,0.0,1709.051025390625,1895.4371337890625,0.0,3087.837890625,0.939382255077362,1.0,0.0,3.0,1.0,0.0
18024120,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8059232234954834,0.4104995131492615,0.3734691739082336,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9405842423439026,0.6524171233177185,0.6198925971984863,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8824725151062012,0.5469552874565125,0.3845441043376922,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.850421130657196,0.4880038201808929,0.4658736288547516,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.686163604259491,0.2502413094043731,1.1501344442367554,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.8041381835937,297.19879150390625,284.9499206542969,1.0,0.697952151298523,0.3770701587200165,0.3770701587200165,1.0,1.0,-3.596135139465332,1.0239126682281494,2.5722224712371826,0.1552596092224121,0.9375365376472472,0.9375365376472472,0.0,249.11216735839844,256.0,74890.1796875,0.0,4182.21923828125,1.0,278.1499938964844,282.85772705078125,299.6008605957031,304.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36004.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86627197265625,1.0,0.0,0.0,3.80206298828125,3.802088499069214,9.64565856520494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.486328125,0.0,1709.051025390625,1895.4371337890625,0.0,3087.837890625,0.939382255077362,1.0,0.0,3.0,1.0,0.0
18024180,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8032610416412354,0.4102323055267334,0.3733399212360382,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9372188448905944,0.6522836685180664,0.619885265827179,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.880991518497467,0.5492923259735107,0.3862411975860595,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8481090664863586,0.4883096218109131,0.4662766754627228,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6840060949325562,0.2502462565898895,1.150698184967041,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.79266357421875,297.19921875,284.9498291015625,1.0,0.6998239755630493,0.3761739432811737,0.3761739432811737,1.0,1.0,-3.599177360534668,1.022112250328064,2.5770649909973145,0.152712807059288,0.9373525977134703,0.9373525977134703,0.0,252.13986206054688,259.0,74883.8515625,0.0,4208.9140625,1.0,278.1499938964844,282.8578491210937,299.6007995605469,304.4611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36008.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662422299385071,1.0,0.0,0.0,3.801643133163452,3.801668643951416,9.643529210734414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.423828125,0.0,1708.581298828125,1895.4371337890625,0.0,3087.559326171875,0.9392906427383424,1.0,0.0,3.0,1.0,0.0
18024240,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8032610416412354,0.4102323055267334,0.3733399212360382,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9372188448905944,0.6522836685180664,0.619885265827179,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.880991518497467,0.5492923259735107,0.3862411975860595,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8481090664863586,0.4883096218109131,0.4662766754627228,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6840060949325562,0.2502462565898895,1.150698184967041,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.79266357421875,297.19921875,284.9498291015625,1.0,0.6998239755630493,0.3761739432811737,0.3761739432811737,1.0,1.0,-3.599177360534668,1.022112250328064,2.5770649909973145,0.152712807059288,0.9373525977134703,0.9373525977134703,0.0,252.13986206054688,259.0,74883.8515625,0.0,4208.9140625,1.0,278.1499938964844,282.8578491210937,299.6007995605469,304.4611511230469,293.1499938964844,293.1499938964844,278.1499938964844,36008.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662422299385071,1.0,0.0,0.0,3.801643133163452,3.801668643951416,9.643529210734414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.423828125,0.0,1708.581298828125,1895.4371337890625,0.0,3087.559326171875,0.9392906427383424,1.0,0.0,3.0,1.0,0.0
18024300,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.801945149898529,0.4100959599018097,0.3732729256153106,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9355478882789612,0.6522108316421509,0.6198760271072388,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8802698254585266,0.5504648089408875,0.3870924711227417,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8469730019569397,0.4884580075740814,0.4664740562438965,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6829429864883423,0.2502471208572387,1.1509730815887451,284.9497985839844,284.95001220703125,302.7736511230469,296.6009521484375,298.7868957519531,297.1994323730469,284.9497985839844,1.0,0.7007558345794678,0.3757258653640747,0.3757258653640747,1.0,1.0,-3.600677490234375,1.021202564239502,2.579474925994873,0.1514344960451126,0.937256932258606,0.937256932258606,0.0,253.65493774414065,259.0,74880.390625,0.0,4222.2314453125,1.0,278.1499938964844,282.8579406738281,299.600830078125,304.4609375,293.1499938964844,293.1499938964844,278.1499938964844,36010.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662180304527283,1.0,0.0,0.0,3.801400899887085,3.801426410675049,9.642300256018643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.873046875,0.0,1708.3056640625,1895.4371337890625,0.0,3087.332275390625,0.9392374753952026,1.0,0.0,3.0,1.0,0.0
18024360,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8006407618522644,0.4099580645561218,0.3732044398784637,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9338874220848083,0.6521340608596802,0.6198629140853882,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8795618414878845,0.5516404509544373,0.3879458606243133,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.845850944519043,0.4886035323143005,0.4666686654090881,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.681891143321991,0.2502470016479492,1.1512434482574463,284.9498291015625,284.95001220703125,302.7598571777344,296.6011657714844,298.7813415527344,297.1996459960937,284.9498596191406,1.0,0.7016850709915161,0.3753415942192077,0.3753415942192077,1.0,1.0,-3.602165937423706,1.020474910736084,2.581691026687622,0.150340124964714,0.9372390508651732,0.9372390508651732,0.0,255.1695556640625,262.0,74879.9140625,0.0,4235.5224609375,1.0,278.1499938964844,282.85809326171875,299.6010131835937,304.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,36009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661947250366211,1.0,0.0,0.0,3.801239728927612,3.801265239715576,9.641481710787048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8193359375,0.0,1708.1058349609375,1895.4371337890625,0.0,3087.11328125,0.9392014741897584,1.0,0.0,3.0,1.0,0.0
18024420,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7980630993843079,0.4096727967262268,0.3730591237545013,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9305946826934814,0.6519575715065002,0.6198156476020813,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8781883716583252,0.5540058612823486,0.389662504196167,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.843643307685852,0.4888783693313598,0.4670427441596985,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6798183917999268,0.2502413392066955,1.1517598628997805,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7701110839844,297.1999816894531,284.9499206542969,1.0,0.7035307288169861,0.3745730817317962,0.3745730817317962,1.0,1.0,-3.605072498321533,1.0190160274505615,2.586056470870972,0.148162767291069,0.9372155666351318,0.9372155666351318,0.0,258.19586181640625,265.0,74880.203125,0.0,4261.92919921875,1.0,278.1499938964844,282.8583984375,299.6016845703125,304.4615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661537766456604,1.0,0.0,0.0,3.801005125045776,3.80103063583374,9.64029254646448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0751953125,0.0,1707.805908203125,1895.4371337890625,0.0,3086.729248046875,0.9391475319862366,1.0,0.0,3.0,1.0,0.0
18024480,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7980630993843079,0.4096727967262268,0.3730591237545013,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9305946826934814,0.6519575715065002,0.6198156476020813,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8781883716583252,0.5540058612823486,0.389662504196167,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.843643307685852,0.4888783693313598,0.4670427441596985,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6798183917999268,0.2502413392066955,1.1517598628997805,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7701110839844,297.1999816894531,284.9499206542969,1.0,0.7035307288169861,0.3745730817317962,0.3745730817317962,1.0,1.0,-3.605072498321533,1.0190160274505615,2.586056470870972,0.148162767291069,0.9372155666351318,0.9372155666351318,0.0,258.19586181640625,265.0,74880.203125,0.0,4261.92919921875,1.0,278.1499938964844,282.8583984375,299.6016845703125,304.4615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661537766456604,1.0,0.0,0.0,3.801005125045776,3.80103063583374,9.64029254646448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0751953125,0.0,1707.805908203125,1895.4371337890625,0.0,3086.729248046875,0.9391475319862366,1.0,0.0,3.0,1.0,0.0
18024540,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7955247163772583,0.4093758463859558,0.3729036450386047,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9273431897163392,0.6517528891563416,0.6197423934936523,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8768657445907593,0.5563868284225464,0.3913901448249817,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8414807915687561,0.4891335964202881,0.4673986732959747,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6777849197387695,0.2502291202545166,1.1522477865219116,284.9499206542969,284.95001220703125,302.7030334472656,296.6027526855469,298.7586669921875,297.2003173828125,284.9499206542969,1.0,0.7053610682487488,0.3738045692443847,0.3738045692443847,1.0,1.0,-3.6078925132751465,1.0175243616104126,2.5903682708740234,0.1459714621305465,0.9371507167816162,0.9371507167816162,0.0,261.22137451171875,268.0,74880.03125,0.0,4288.1396484375,1.0,278.1499938964844,282.85870361328125,299.60260009765625,304.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36006.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866109311580658,1.0,0.0,0.0,3.800750970840454,3.800776481628418,9.639003337724716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.3330078125,0.0,1707.4967041015625,1895.4371337890625,0.0,3086.31201171875,0.9390898942947388,1.0,0.0,3.0,1.0,0.0
18024600,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7955247163772583,0.4093758463859558,0.3729036450386047,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9273431897163392,0.6517528891563416,0.6197423934936523,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8768657445907593,0.5563868284225464,0.3913901448249817,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8414807915687561,0.4891335964202881,0.4673986732959747,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6777849197387695,0.2502291202545166,1.1522477865219116,284.9499206542969,284.95001220703125,302.7030334472656,296.6027526855469,298.7586669921875,297.2003173828125,284.9499206542969,1.0,0.7053610682487488,0.3738045692443847,0.3738045692443847,1.0,1.0,-3.6078925132751465,1.0175243616104126,2.5903682708740234,0.1459714621305465,0.9371507167816162,0.9371507167816162,0.0,261.22137451171875,268.0,74880.03125,0.0,4288.1396484375,1.0,278.1499938964844,282.85870361328125,299.60260009765625,304.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36006.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866109311580658,1.0,0.0,0.0,3.800750970840454,3.800776481628418,9.639003337724716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.3330078125,0.0,1707.4967041015625,1895.4371337890625,0.0,3086.31201171875,0.9390898942947388,1.0,0.0,3.0,1.0,0.0
18024660,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.79302579164505,0.4090692102909088,0.3727397918701172,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.92414128780365,0.6515249609947205,0.619647741317749,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8755895495414734,0.5587800145149231,0.3931263983249664,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8393620848655701,0.4893728494644165,0.4677398800849914,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6757904887199402,0.2502116560935974,1.1527132987976074,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.7469787597656,297.2005920410156,284.94989013671875,1.0,0.7071787714958191,0.3730147182941437,0.3730147182941437,1.0,1.0,-3.610641717910767,1.0159393548965454,2.594702243804932,0.1437022238969802,0.9370245337486268,0.9370245337486268,0.0,264.24774169921875,271.0,74877.953125,0.0,4314.2060546875,1.0,278.1499938964844,282.8590087890625,299.6036682128906,304.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660553693771362,1.0,0.0,0.0,3.800392389297485,3.800417900085449,9.63718434832117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.330078125,0.0,1707.0775146484375,1895.4371337890625,0.0,3085.806396484375,0.9390098452568054,1.0,0.0,3.0,1.0,0.0
18024720,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.79302579164505,0.4090692102909088,0.3727397918701172,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.92414128780365,0.6515249609947205,0.619647741317749,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8755895495414734,0.5587800145149231,0.3931263983249664,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8393620848655701,0.4893728494644165,0.4677398800849914,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6757904887199402,0.2502116560935974,1.1527132987976074,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.7469787597656,297.2005920410156,284.94989013671875,1.0,0.7071787714958191,0.3730147182941437,0.3730147182941437,1.0,1.0,-3.610641717910767,1.0159393548965454,2.594702243804932,0.1437022238969802,0.9370245337486268,0.9370245337486268,0.0,264.24774169921875,271.0,74877.953125,0.0,4314.2060546875,1.0,278.1499938964844,282.8590087890625,299.6036682128906,304.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660553693771362,1.0,0.0,0.0,3.800392389297485,3.800417900085449,9.63718434832117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.330078125,0.0,1707.0775146484375,1895.4371337890625,0.0,3085.806396484375,0.9390098452568054,1.0,0.0,3.0,1.0,0.0
18024780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7905657887458801,0.4087519347667694,0.3725665509700775,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9209950566291808,0.6512703895568848,0.6195285320281982,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743593096733093,0.5611863136291504,0.3948718011379242,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8372840285301208,0.4895941913127899,0.4680645167827606,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.673834502696991,0.2501885294914245,1.1531540155410769,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.735107421875,297.20086669921875,284.9498291015625,1.0,0.7089825868606567,0.3722248673439026,0.3722248673439026,1.0,1.0,-3.613311529159546,1.0143215656280518,2.598990201950073,0.1414168626070022,0.9368619918823242,0.9368619918823242,0.0,267.273681640625,274.0,74874.6015625,0.0,4340.09326171875,1.0,278.1499938964844,282.859375,299.6048889160156,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36010.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659948706626892,1.0,0.0,0.0,3.799928665161133,3.7999541759490967,9.63483216764871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.1591796875,0.0,1706.5380859375,1895.4371337890625,0.0,3085.23828125,0.9389068484306335,1.0,0.0,3.0,1.0,0.0
18024840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7905657887458801,0.4087519347667694,0.3725665509700775,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9209950566291808,0.6512703895568848,0.6195285320281982,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743593096733093,0.5611863136291504,0.3948718011379242,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8372840285301208,0.4895941913127899,0.4680645167827606,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.673834502696991,0.2501885294914245,1.1531540155410769,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.735107421875,297.20086669921875,284.9498291015625,1.0,0.7089825868606567,0.3722248673439026,0.3722248673439026,1.0,1.0,-3.613311529159546,1.0143215656280518,2.598990201950073,0.1414168626070022,0.9368619918823242,0.9368619918823242,0.0,267.273681640625,274.0,74874.6015625,0.0,4340.09326171875,1.0,278.1499938964844,282.859375,299.6048889160156,304.4642944335937,293.1499938964844,293.1499938964844,278.1499938964844,36010.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659948706626892,1.0,0.0,0.0,3.799928665161133,3.7999541759490967,9.63483216764871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.1591796875,0.0,1706.5380859375,1895.4371337890625,0.0,3085.23828125,0.9389068484306335,1.0,0.0,3.0,1.0,0.0
