time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7893505096435547,0.4085910022258758,0.372478038072586,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.919446349143982,0.65113765001297,0.6194639205932617,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8737587928771973,0.5623922348022461,0.3957464694976806,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.836260199546814,0.4897012114524841,0.468223512172699,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6728708148002625,0.2501758635044098,1.1533699035644531,284.9497985839844,284.95001220703125,302.6283264160156,296.6058044433594,298.7291564941406,297.20098876953125,284.9497985839844,1.0,0.7098813056945801,0.3718299567699432,0.3718299567699432,1.0,1.0,-3.6146299839019775,1.0135051012039185,2.601124763488769,0.1402705311775207,0.9367746710777284,0.9367746710777284,0.0,268.788330078125,274.0,74872.65625,0.0,4353.017578125,1.0,278.1499938964844,282.85955810546875,299.60552978515625,304.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,36011.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659615516662598,1.0,0.0,0.0,3.799675464630127,3.799700975418091,9.633548643250831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0361328125,0.0,1706.2431640625,1895.4371337890625,0.0,3084.92626953125,0.9388505816459656,1.0,0.0,3.0,1.0,0.0
18024960,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7881462574005127,0.4084291756153106,0.3723886907100677,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9179170727729796,0.6510025858879089,0.6193971037864685,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8731686472892761,0.5635997653007507,0.3966222107410431,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8352473974227905,0.4898066520690918,0.4683809876441955,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6719175577163696,0.2501626908779144,1.153583526611328,284.9497985839844,284.95001220703125,302.6129455566406,296.60650634765625,298.7232666015625,297.2011108398437,284.9497985839844,1.0,0.710778534412384,0.3714570999145508,0.3714570999145508,1.0,1.0,-3.615942239761353,1.0127508640289309,2.603191375732422,0.1391868591308593,0.9367104768753052,0.9367104768753052,0.0,270.3031311035156,277.0,74871.65625,0.0,4365.93408203125,1.0,278.1499938964844,282.8598022460937,299.606201171875,304.4653625488281,293.1499938964844,293.1499938964844,278.1499938964844,36011.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659294843673706,1.0,0.0,0.0,3.7994444370269775,3.799469947814941,9.6323776688223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.068359375,0.0,1705.9688720703125,1895.4371337890625,0.0,3084.625,0.9387991428375244,1.0,0.0,3.0,1.0,0.0
18025020,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7857667803764343,0.4080964028835296,0.3722019493579864,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9149126410484314,0.6507096290588379,0.6192424297332764,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8720223903656006,0.5660255551338196,0.3983812630176544,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8332483768463135,0.4900024533271789,0.4686819314956665,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6700393557548523,0.2501318454742431,1.1539907455444336,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.7113037109375,297.20135498046875,284.9497985839844,1.0,0.7125611901283264,0.3707113564014435,0.3707113564014435,1.0,1.0,-3.6185007095336914,1.011225700378418,2.607275009155273,0.1370173096656799,0.936560332775116,0.936560332775116,0.0,273.3302001953125,280.0,74869.0546875,0.0,4391.59814453125,1.0,278.1499938964844,282.8602294921875,299.60760498046875,304.4665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36012.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658676743507385,1.0,0.0,0.0,3.7989487648010254,3.798974275588989,9.629864052840276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.07421875,0.0,1705.381591796875,1895.4371337890625,0.0,3084.04541015625,0.9386882781982422,1.0,0.0,3.0,1.0,0.0
18025080,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7857667803764343,0.4080964028835296,0.3722019493579864,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9149126410484314,0.6507096290588379,0.6192424297332764,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8720223903656006,0.5660255551338196,0.3983812630176544,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8332483768463135,0.4900024533271789,0.4686819314956665,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6700393557548523,0.2501318454742431,1.1539907455444336,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.7113037109375,297.20135498046875,284.9497985839844,1.0,0.7125611901283264,0.3707113564014435,0.3707113564014435,1.0,1.0,-3.6185007095336914,1.011225700378418,2.607275009155273,0.1370173096656799,0.936560332775116,0.936560332775116,0.0,273.3302001953125,280.0,74869.0546875,0.0,4391.59814453125,1.0,278.1499938964844,282.8602294921875,299.60760498046875,304.4665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36012.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658676743507385,1.0,0.0,0.0,3.7989487648010254,3.798974275588989,9.629864052840276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.07421875,0.0,1705.381591796875,1895.4371337890625,0.0,3084.04541015625,0.9386882781982422,1.0,0.0,3.0,1.0,0.0
18025140,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7834243774414062,0.4077511429786682,0.3720043003559112,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911985456943512,0.650385856628418,0.6190593838691711,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8709173798561096,0.5684624314308167,0.400148332118988,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8312815427780151,0.4901780486106872,0.4689641892910003,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6681975722312927,0.2500951290130615,1.1543724536895752,284.94970703125,284.95001220703125,302.54998779296875,296.6093139648437,298.6985168457031,297.2015380859375,284.94970703125,1.0,0.7143284678459167,0.3699656426906585,0.3699656426906585,1.0,1.0,-3.62096905708313,1.0096663236618042,2.611302614212036,0.1348491311073303,0.9362916946411132,0.9362916946411132,0.0,276.35614013671875,283.0,74862.4765625,0.0,4417.04345703125,1.0,278.1499938964844,282.8607482910156,299.6084289550781,304.4671325683594,293.1499938964844,293.1499938964844,278.1499938964844,36016.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657706379890442,1.0,0.0,0.0,3.7982022762298575,3.7982277870178223,9.626079418012523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.2578125,0.0,1704.5167236328125,1895.4371337890625,0.0,3083.134765625,0.9385226964950562,1.0,0.0,3.0,1.0,0.0
18025200,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7834243774414062,0.4077511429786682,0.3720043003559112,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911985456943512,0.650385856628418,0.6190593838691711,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8709173798561096,0.5684624314308167,0.400148332118988,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8312815427780151,0.4901780486106872,0.4689641892910003,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6681975722312927,0.2500951290130615,1.1543724536895752,284.94970703125,284.95001220703125,302.54998779296875,296.6093139648437,298.6985168457031,297.2015380859375,284.94970703125,1.0,0.7143284678459167,0.3699656426906585,0.3699656426906585,1.0,1.0,-3.62096905708313,1.0096663236618042,2.611302614212036,0.1348491311073303,0.9362916946411132,0.9362916946411132,0.0,276.35614013671875,283.0,74862.4765625,0.0,4417.04345703125,1.0,278.1499938964844,282.8607482910156,299.6084289550781,304.4671325683594,293.1499938964844,293.1499938964844,278.1499938964844,36016.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657706379890442,1.0,0.0,0.0,3.7982022762298575,3.7982277870178223,9.626079418012523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.2578125,0.0,1704.5167236328125,1895.4371337890625,0.0,3083.134765625,0.9385226964950562,1.0,0.0,3.0,1.0,0.0
18025260,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7811201810836792,0.4073971211910248,0.3717992007732391,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9091482162475586,0.6500418186187744,0.618857741355896,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8698492050170898,0.5709063410758972,0.4019203782081604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8293469548225403,0.4903402924537658,0.4692342281341553,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6663925647735596,0.2500547468662262,1.154738187789917,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.68463134765625,297.2017517089844,284.9495849609375,1.0,0.7160851359367371,0.369259625673294,0.369259625673294,1.0,1.0,-3.623377084732056,1.0082035064697266,2.615173578262329,0.1328148990869522,0.9359292984008788,0.9359292984008788,0.0,279.3843688964844,286.0,74853.2578125,0.0,4442.3720703125,1.0,278.1499938964844,282.8613586425781,299.6083984375,304.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,36022.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658052086830139,1.0,0.0,0.0,3.7972488403320312,3.797274351119995,9.621247727409354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7431640625,0.0,1703.42138671875,1895.4371337890625,0.0,3083.458984375,0.9383118152618408,1.0,0.0,3.0,1.0,0.0
18025320,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7811201810836792,0.4073971211910248,0.3717992007732391,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9091482162475586,0.6500418186187744,0.618857741355896,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8698492050170898,0.5709063410758972,0.4019203782081604,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8293469548225403,0.4903402924537658,0.4692342281341553,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6663925647735596,0.2500547468662262,1.154738187789917,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.68463134765625,297.2017517089844,284.9495849609375,1.0,0.7160851359367371,0.369259625673294,0.369259625673294,1.0,1.0,-3.623377084732056,1.0082035064697266,2.615173578262329,0.1328148990869522,0.9359292984008788,0.9359292984008788,0.0,279.3843688964844,286.0,74853.2578125,0.0,4442.3720703125,1.0,278.1499938964844,282.8613586425781,299.6083984375,304.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,36022.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658052086830139,1.0,0.0,0.0,3.7972488403320312,3.797274351119995,9.621247727409354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7431640625,0.0,1703.42138671875,1895.4371337890625,0.0,3083.458984375,0.9383118152618408,1.0,0.0,3.0,1.0,0.0
18025380,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7788519263267517,0.4070294499397278,0.3715828359127044,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9064074158668518,0.6496703624725342,0.6186314821243286,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8688167333602905,0.5733547210693359,0.4036962389945984,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8274403810501099,0.4904839694499969,0.469487726688385,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6646232008934021,0.2500091195106506,1.1550822257995603,284.9491271972656,284.95001220703125,302.4559631347656,296.6048583984375,298.66680908203125,297.2019348144531,284.9491271972656,1.0,0.7178285717964172,0.3685536086559295,0.3685536086559295,1.0,1.0,-3.62570071220398,1.0067108869552612,2.6189897060394287,0.1308268159627914,0.9351043701171876,0.9351043701171876,0.0,282.4144592285156,289.0,74830.296875,0.0,4467.5126953125,1.0,278.1499938964844,282.862060546875,299.60528564453125,304.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36042.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660100102424622,1.0,0.0,0.0,3.79548716545105,3.7955124378204346,9.61232217377983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.03125,0.0,1701.4661865234375,1895.4371337890625,0.0,3085.38037109375,0.9379262328147888,1.0,0.0,3.0,1.0,0.0
18025440,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7788519263267517,0.4070294499397278,0.3715828359127044,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9064074158668518,0.6496703624725342,0.6186314821243286,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8688167333602905,0.5733547210693359,0.4036962389945984,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8274403810501099,0.4904839694499969,0.469487726688385,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6646232008934021,0.2500091195106506,1.1550822257995603,284.9491271972656,284.95001220703125,302.4559631347656,296.6048583984375,298.66680908203125,297.2019348144531,284.9491271972656,1.0,0.7178285717964172,0.3685536086559295,0.3685536086559295,1.0,1.0,-3.62570071220398,1.0067108869552612,2.6189897060394287,0.1308268159627914,0.9351043701171876,0.9351043701171876,0.0,282.4144592285156,289.0,74830.296875,0.0,4467.5126953125,1.0,278.1499938964844,282.862060546875,299.60528564453125,304.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36042.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660100102424622,1.0,0.0,0.0,3.79548716545105,3.7955124378204346,9.61232217377983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.03125,0.0,1701.4661865234375,1895.4371337890625,0.0,3085.38037109375,0.9379262328147888,1.0,0.0,3.0,1.0,0.0
18025500,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7777286767959595,0.4068393409252167,0.3714694678783417,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9050731658935548,0.6494728326797485,0.6185077428817749,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8683111667633057,0.5745798349380493,0.4045850932598114,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8264943957328796,0.4905475974082947,0.4696071445941925,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6637498140335083,0.2499840259552002,1.1552449464797974,284.9488830566406,284.95001220703125,302.4236145019531,296.6015625,298.6564636230469,297.2020263671875,284.9488525390625,1.0,0.7186946272850037,0.3682006001472473,0.3682006001472473,1.0,1.0,-3.626824617385864,1.005951166152954,2.62087345123291,0.1298233270645141,0.93453049659729,0.93453049659729,0.0,283.9303894042969,289.0,74812.8046875,0.0,4479.99609375,1.0,278.1499938964844,282.862548828125,299.6023864746094,304.45965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36056.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661526441574097,1.0,0.0,0.0,3.794189453125,3.794214963912964,9.60575107455952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.26953125,0.0,1700.02099609375,1895.4371337890625,0.0,3086.718505859375,0.9376427531242372,1.0,0.0,3.0,1.0,0.0
18025560,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.776610255241394,0.4066441655158996,0.3713518977165222,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9037617444992064,0.6492657661437988,0.6183755397796631,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8678102493286133,0.5758047103881836,0.4054741263389587,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8255504965782166,0.4906045496463775,0.469720721244812,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6628821492195129,0.2499570399522781,1.1554003953933716,284.94854736328125,284.95001220703125,302.38800048828125,296.597412109375,298.6449584960937,297.2020874023437,284.94854736328125,1.0,0.7195562720298767,0.3678184151649475,0.3678184151649475,1.0,1.0,-3.627917766571045,1.005095362663269,2.622822523117065,0.128691628575325,0.9338163137435912,0.9338163137435912,0.0,285.4466857910156,292.0,74789.3046875,0.0,4492.4052734375,1.0,278.1499938964844,282.8631591796875,299.59844970703125,304.4548034667969,293.1499938964844,293.1499938964844,278.1499938964844,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663063645362854,1.0,0.0,0.0,3.7925190925598153,3.7925446033477774,9.597295047569787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.234375,0.0,1698.150634765625,1895.4371337890625,0.0,3088.16064453125,0.9372771978378296,1.0,0.0,3.0,1.0,0.0
18025620,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7743857502937317,0.4062398970127105,0.3711053133010864,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9011934399604796,0.6488259434700012,0.6180882453918457,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8668186664581299,0.5782538056373596,0.407252550125122,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8236657381057739,0.4907000064849853,0.4699316918849945,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6611616611480713,0.24989815056324,1.1556931734085083,284.9479675292969,284.95001220703125,302.3074645996094,296.5865478515625,298.6195983886719,297.2022399902344,284.9479675292969,1.0,0.7212674021720886,0.3670539855957031,0.3670539855957031,1.0,1.0,-3.630021333694458,1.0033509731292725,2.6266705989837646,0.1262403279542923,0.9321504831314088,0.9321504831314088,0.0,288.48095703125,295.0,74729.953125,0.0,4517.0283203125,1.0,278.1499938964844,282.8646545410156,299.588134765625,304.441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36107.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666725754737854,1.0,0.0,0.0,3.788253307342529,3.788278818130493,9.575717285770224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.3828125,0.0,1693.3218994140625,1895.4371337890625,0.0,3091.595947265625,0.9363402724266052,1.0,0.0,3.0,1.0,0.0
18025680,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7743857502937317,0.4062398970127105,0.3711053133010864,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9011934399604796,0.6488259434700012,0.6180882453918457,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8668186664581299,0.5782538056373596,0.407252550125122,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8236657381057739,0.4907000064849853,0.4699316918849945,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6611616611480713,0.24989815056324,1.1556931734085083,284.9479675292969,284.95001220703125,302.3074645996094,296.5865478515625,298.6195983886719,297.2022399902344,284.9479675292969,1.0,0.7212674021720886,0.3670539855957031,0.3670539855957031,1.0,1.0,-3.630021333694458,1.0033509731292725,2.6266705989837646,0.1262403279542923,0.9321504831314088,0.9321504831314088,0.0,288.48095703125,295.0,74729.953125,0.0,4517.0283203125,1.0,278.1499938964844,282.8646545410156,299.588134765625,304.441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36107.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666725754737854,1.0,0.0,0.0,3.788253307342529,3.788278818130493,9.575717285770224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.3828125,0.0,1693.3218994140625,1895.4371337890625,0.0,3091.595947265625,0.9363402724266052,1.0,0.0,3.0,1.0,0.0
18025740,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7721672654151917,0.405813455581665,0.3708406388759613,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8986257910728455,0.6483442783355713,0.6177639365196228,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8658297657966614,0.580699622631073,0.4090302288532257,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.821771502494812,0.4907650351524353,0.4701161980628967,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6594530344009399,0.2498316913843155,1.1559596061706543,284.947509765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5907287597656,297.2023010253906,284.947509765625,1.0,0.7229592800140381,0.3662895858287811,0.3662895858287811,1.0,1.0,-3.631993532180786,1.0015790462493896,2.6304144859313965,0.1233670487999916,0.9301872253417968,0.9301872253417968,0.0,291.5155944824219,298.0,74652.609375,0.0,4541.31689453125,1.0,278.1499938964844,282.8667297363281,299.5740051269531,304.42340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36139.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670650124549866,1.0,0.0,0.0,3.782654285430908,3.782679796218872,9.547433137413464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4990234375,0.0,1686.9012451171875,1895.4371337890625,0.0,3095.27783203125,0.9351038336753844,1.0,0.0,3.0,1.0,0.0
18025800,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7721672654151917,0.405813455581665,0.3708406388759613,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8986257910728455,0.6483442783355713,0.6177639365196228,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8658297657966614,0.580699622631073,0.4090302288532257,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.821771502494812,0.4907650351524353,0.4701161980628967,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6594530344009399,0.2498316913843155,1.1559596061706543,284.947509765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5907287597656,297.2023010253906,284.947509765625,1.0,0.7229592800140381,0.3662895858287811,0.3662895858287811,1.0,1.0,-3.631993532180786,1.0015790462493896,2.6304144859313965,0.1233670487999916,0.9301872253417968,0.9301872253417968,0.0,291.5155944824219,298.0,74652.609375,0.0,4541.31689453125,1.0,278.1499938964844,282.8667297363281,299.5740051269531,304.42340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36139.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670650124549866,1.0,0.0,0.0,3.782654285430908,3.782679796218872,9.547433137413464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.4990234375,0.0,1686.9012451171875,1895.4371337890625,0.0,3095.27783203125,0.9351038336753844,1.0,0.0,3.0,1.0,0.0
18025860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7699639201164246,0.4053690731525421,0.3705610632896423,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8960632681846619,0.6478269696235657,0.6174077391624451,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8648501038551331,0.5831419229507446,0.4108065068721771,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8198734521865845,0.4908040761947632,0.470277726650238,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6577633023262024,0.2497599124908447,1.1562069654464722,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.55963134765625,297.2023010253906,284.9471740722656,1.0,0.7246345281600952,0.3655882775783539,0.3655882775783539,1.0,1.0,-3.633855819702149,0.9999765157699584,2.6338794231414795,0.1203821301460266,0.9280965328216552,0.9280965328216552,0.0,294.5513916015625,301.0,74564.53125,0.0,4565.33349609375,1.0,278.1499938964844,282.86920166015625,299.55694580078125,304.4013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36166.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675430417060852,1.0,0.0,0.0,3.77617621421814,3.776201486587525,9.514758403383894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.0322265625,0.0,1679.4163818359375,1895.4371337890625,0.0,3099.76220703125,0.9336671233177184,1.0,0.0,3.0,1.0,0.0
18025920,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7699639201164246,0.4053690731525421,0.3705610632896423,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8960632681846619,0.6478269696235657,0.6174077391624451,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8648501038551331,0.5831419229507446,0.4108065068721771,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8198734521865845,0.4908040761947632,0.470277726650238,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6577633023262024,0.2497599124908447,1.1562069654464722,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.55963134765625,297.2023010253906,284.9471740722656,1.0,0.7246345281600952,0.3655882775783539,0.3655882775783539,1.0,1.0,-3.633855819702149,0.9999765157699584,2.6338794231414795,0.1203821301460266,0.9280965328216552,0.9280965328216552,0.0,294.5513916015625,301.0,74564.53125,0.0,4565.33349609375,1.0,278.1499938964844,282.86920166015625,299.55694580078125,304.4013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36166.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675430417060852,1.0,0.0,0.0,3.77617621421814,3.776201486587525,9.514758403383894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.0322265625,0.0,1679.4163818359375,1895.4371337890625,0.0,3099.76220703125,0.9336671233177184,1.0,0.0,3.0,1.0,0.0
18025980,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7677837014198303,0.4049069583415985,0.3702662289142608,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8935150504112244,0.6472729444503784,0.6170182228088379,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8638874888420105,0.5855796337127686,0.412580281496048,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8179758787155151,0.4908162355422973,0.4704150259494781,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6560993194580078,0.2496834695339203,1.1564358472824097,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5260009765625,297.20220947265625,284.9468078613281,1.0,0.7262928485870361,0.3648869693279266,0.3648869693279266,1.0,1.0,-3.6356050968170166,0.9983468651771544,2.637258052825928,0.1172543466091156,0.9257823824882508,0.9257823824882508,0.0,297.5880432128906,304.0,74462.5,0.0,4589.06396484375,1.0,278.1499938964844,282.8719787597656,299.53680419921875,304.37530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680919408798218,1.0,0.0,0.0,3.768769264221192,3.768794536590576,9.477469120611204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.44921875,0.0,1670.855224609375,1895.4371337890625,0.0,3104.911376953125,0.9320212602615356,1.0,0.0,3.0,1.0,0.0
18026040,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7677837014198303,0.4049069583415985,0.3702662289142608,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8935150504112244,0.6472729444503784,0.6170182228088379,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8638874888420105,0.5855796337127686,0.412580281496048,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8179758787155151,0.4908162355422973,0.4704150259494781,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6560993194580078,0.2496834695339203,1.1564358472824097,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5260009765625,297.20220947265625,284.9468078613281,1.0,0.7262928485870361,0.3648869693279266,0.3648869693279266,1.0,1.0,-3.6356050968170166,0.9983468651771544,2.637258052825928,0.1172543466091156,0.9257823824882508,0.9257823824882508,0.0,297.5880432128906,304.0,74462.5,0.0,4589.06396484375,1.0,278.1499938964844,282.8719787597656,299.53680419921875,304.37530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680919408798218,1.0,0.0,0.0,3.768769264221192,3.768794536590576,9.477469120611204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.44921875,0.0,1670.855224609375,1895.4371337890625,0.0,3104.911376953125,0.9320212602615356,1.0,0.0,3.0,1.0,0.0
18026100,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7667075395584106,0.4046705663204193,0.3701139092445373,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8922527432441711,0.6469840407371521,0.6168124079704285,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8634175062179565,0.5867969393730164,0.413466066122055,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8170315623283386,0.490813672542572,0.4704755544662475,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.655281126499176,0.2496441304683685,1.1565444469451904,284.9466247558594,284.95001220703125,301.94189453125,296.5228576660156,298.5083312988281,297.2021179199219,284.9466247558594,1.0,0.7271164059638977,0.3645363450050354,0.3645363450050354,1.0,1.0,-3.636442422866821,0.9975168108940125,2.638925552368164,0.1157300472259521,0.9245332479476928,0.9245332479476928,0.0,299.1068725585937,304.0,74406.1796875,0.0,4600.83740234375,1.0,278.1499938964844,282.8734436035156,299.525634765625,304.36090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36207.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868396520614624,1.0,0.0,0.0,3.764736890792847,3.764762163162232,9.457199325879628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.9921875,0.0,1666.2059326171875,1895.4371337890625,0.0,3107.7685546875,0.9311252236366272,1.0,0.0,3.0,1.0,0.0
18026160,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7656434774398804,0.404429167509079,0.3699567019939422,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8910008668899536,0.6466829180717468,0.6165948510169983,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8629589676856995,0.5880122780799866,0.4143503904342651,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8160920143127441,0.4908022880554199,0.4705274999141693,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6544751524925232,0.2496038824319839,1.1566474437713623,284.94647216796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4900817871094,297.2019958496094,284.94647216796875,1.0,0.7279343605041504,0.3642128705978393,0.3642128705978393,1.0,1.0,-3.637241363525391,0.9967496991157532,2.640491485595703,0.1143985241651535,0.9232529997825624,0.9232529997825624,0.0,300.6253662109375,307.0,74346.359375,0.0,4612.50537109375,1.0,278.1499938964844,282.87506103515625,299.5134582519531,304.3451843261719,293.1499938964844,293.1499938964844,278.1499938964844,36220.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686962127685547,1.0,0.0,0.0,3.760421514511109,3.760446786880493,9.435531183044076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.6845703125,0.0,1661.2208251953125,1895.4371337890625,0.0,3110.580078125,0.9301655292510986,1.0,0.0,3.0,1.0,0.0
18026220,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7635814547538757,0.4039332866668701,0.3696275651454925,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.888566255569458,0.6460497379302979,0.6161271333694458,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8621096014976501,0.5904399752616882,0.4161140918731689,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8142577409744263,0.4907579720020294,0.4706075191497803,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6529256105422974,0.2495241165161132,1.1568385362625122,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4522399902344,297.2016906738281,284.9461975097656,1.0,0.7295548915863037,0.3635659515857696,0.3635659515857696,1.0,1.0,-3.6387321949005127,0.9951420426368712,2.643590211868286,0.1127537563443183,0.9205673933029176,0.9205673933029176,0.0,303.66278076171875,310.0,74215.859375,0.0,4635.56005859375,1.0,278.1499938964844,282.87847900390625,299.4869689941406,304.3106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36243.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693272471427917,1.0,0.0,0.0,3.751100540161133,3.7511258125305176,9.388813850819132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.7685546875,0.0,1650.4569091796875,1895.4371337890625,0.0,3116.499755859375,0.9280898571014404,1.0,0.0,3.0,1.0,0.0
18026280,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7635814547538757,0.4039332866668701,0.3696275651454925,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.888566255569458,0.6460497379302979,0.6161271333694458,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8621096014976501,0.5904399752616882,0.4161140918731689,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8142577409744263,0.4907579720020294,0.4706075191497803,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6529256105422974,0.2495241165161132,1.1568385362625122,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4522399902344,297.2016906738281,284.9461975097656,1.0,0.7295548915863037,0.3635659515857696,0.3635659515857696,1.0,1.0,-3.6387321949005127,0.9951420426368712,2.643590211868286,0.1127537563443183,0.9205673933029176,0.9205673933029176,0.0,303.66278076171875,310.0,74215.859375,0.0,4635.56005859375,1.0,278.1499938964844,282.87847900390625,299.4869689941406,304.3106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36243.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693272471427917,1.0,0.0,0.0,3.751100540161133,3.7511258125305176,9.388813850819132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.7685546875,0.0,1650.4569091796875,1895.4371337890625,0.0,3116.499755859375,0.9280898571014404,1.0,0.0,3.0,1.0,0.0
18026340,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7615771293640137,0.4034205079078674,0.3692817986011505,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8861880302429199,0.6453766226768494,0.6156208515167236,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8613144159317017,0.59285968542099,0.417871356010437,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.812451183795929,0.49068483710289,0.4706593155860901,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6514315009117126,0.249441772699356,1.1570119857788086,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4126892089844,297.2012023925781,284.9459228515625,1.0,0.7311571836471558,0.3629190325736999,0.3629190325736999,1.0,1.0,-3.6400957107543945,0.9934579133987428,2.6466376781463623,0.1118201836943626,0.917692005634308,0.917692005634308,0.0,306.7012023925781,313.0,74071.28125,0.0,4658.28173828125,1.0,278.1499938964844,282.882080078125,299.4577331542969,304.2725524902344,293.1499938964844,293.1499938964844,278.1499938964844,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870014488697052,1.0,0.0,0.0,3.7409279346466064,3.740952968597412,9.337958886135312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.88671875,0.0,1638.753173828125,1895.4371337890625,0.0,3122.9462890625,0.9258236289024352,1.0,0.0,3.0,1.0,0.0
18026400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7615771293640137,0.4034205079078674,0.3692817986011505,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8861880302429199,0.6453766226768494,0.6156208515167236,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8613144159317017,0.59285968542099,0.417871356010437,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.812451183795929,0.49068483710289,0.4706593155860901,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6514315009117126,0.249441772699356,1.1570119857788086,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4126892089844,297.2012023925781,284.9459228515625,1.0,0.7311571836471558,0.3629190325736999,0.3629190325736999,1.0,1.0,-3.6400957107543945,0.9934579133987428,2.6466376781463623,0.1118201836943626,0.917692005634308,0.917692005634308,0.0,306.7012023925781,313.0,74071.28125,0.0,4658.28173828125,1.0,278.1499938964844,282.882080078125,299.4577331542969,304.2725524902344,293.1499938964844,293.1499938964844,278.1499938964844,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870014488697052,1.0,0.0,0.0,3.7409279346466064,3.740952968597412,9.337958886135312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.88671875,0.0,1638.753173828125,1895.4371337890625,0.0,3122.9462890625,0.9258236289024352,1.0,0.0,3.0,1.0,0.0
18026460,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7596012949943542,0.402889609336853,0.3689198493957519,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8838294744491577,0.6446579098701477,0.6150726675987244,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.860539436340332,0.5952675342559814,0.4196209013462066,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8106377720832825,0.4905780851840973,0.4706802368164062,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6499658226966858,0.2493536323308944,1.1571627855300903,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3718566894531,297.2005310058594,284.9457092285156,1.0,0.7327393889427185,0.3623070120811462,0.3623070120811462,1.0,1.0,-3.641315937042236,0.99182790517807,2.649487972259521,0.1111202165484428,0.91471928358078,0.91471928358078,0.0,309.7410888671875,316.0,73915.3515625,0.0,4680.62548828125,1.0,278.1499938964844,282.88592529296875,299.4259033203125,304.2308959960937,293.1499938964844,293.1499938964844,278.1499938964844,36288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707475662231445,1.0,0.0,0.0,3.729988813400269,3.730013608932495,9.283427289119572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.53125,0.0,1626.197509765625,1895.4371337890625,0.0,3129.822998046875,0.9233847856521606,1.0,0.0,3.0,1.0,0.0
18026520,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7596012949943542,0.402889609336853,0.3689198493957519,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8838294744491577,0.6446579098701477,0.6150726675987244,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.860539436340332,0.5952675342559814,0.4196209013462066,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8106377720832825,0.4905780851840973,0.4706802368164062,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6499658226966858,0.2493536323308944,1.1571627855300903,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3718566894531,297.2005310058594,284.9457092285156,1.0,0.7327393889427185,0.3623070120811462,0.3623070120811462,1.0,1.0,-3.641315937042236,0.99182790517807,2.649487972259521,0.1111202165484428,0.91471928358078,0.91471928358078,0.0,309.7410888671875,316.0,73915.3515625,0.0,4680.62548828125,1.0,278.1499938964844,282.88592529296875,299.4259033203125,304.2308959960937,293.1499938964844,293.1499938964844,278.1499938964844,36288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707475662231445,1.0,0.0,0.0,3.729988813400269,3.730013608932495,9.283427289119572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.53125,0.0,1626.197509765625,1895.4371337890625,0.0,3129.822998046875,0.9233847856521606,1.0,0.0,3.0,1.0,0.0
18026580,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7575865387916565,0.4023343026638031,0.3685413897037506,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8814069628715515,0.6438813805580139,0.6144765615463257,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8597069382667542,0.5976555943489075,0.4213612675666809,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8087392449378967,0.4904274046421051,0.4706659317016601,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6484692096710205,0.2492528557777404,1.1572847366333008,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3298034667969,297.1996154785156,284.945556640625,1.0,0.7342983484268188,0.3616949915885925,0.3616949915885925,1.0,1.0,-3.642366886138916,0.990209460258484,2.6521575450897217,0.1090404838323593,0.9116453528404236,0.9116453528404236,0.0,312.7809143066406,319.0,73747.3359375,0.0,4702.50830078125,1.0,278.1499938964844,282.8900146484375,299.3912048339844,304.185546875,293.1499938964844,293.1499938964844,278.1499938964844,36305.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714911937713623,1.0,0.0,0.0,3.718294143676758,3.718318700790405,9.225305461768584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.5712890625,0.0,1612.81494140625,1895.4371337890625,0.0,3136.79833984375,0.9207764863967896,1.0,0.0,3.0,1.0,0.0
18026640,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7575865387916565,0.4023343026638031,0.3685413897037506,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8814069628715515,0.6438813805580139,0.6144765615463257,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8597069382667542,0.5976555943489075,0.4213612675666809,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8087392449378967,0.4904274046421051,0.4706659317016601,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6484692096710205,0.2492528557777404,1.1572847366333008,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3298034667969,297.1996154785156,284.945556640625,1.0,0.7342983484268188,0.3616949915885925,0.3616949915885925,1.0,1.0,-3.642366886138916,0.990209460258484,2.6521575450897217,0.1090404838323593,0.9116453528404236,0.9116453528404236,0.0,312.7809143066406,319.0,73747.3359375,0.0,4702.50830078125,1.0,278.1499938964844,282.8900146484375,299.3912048339844,304.185546875,293.1499938964844,293.1499938964844,278.1499938964844,36305.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714911937713623,1.0,0.0,0.0,3.718294143676758,3.718318700790405,9.225305461768584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.5712890625,0.0,1612.81494140625,1895.4371337890625,0.0,3136.79833984375,0.9207764863967896,1.0,0.0,3.0,1.0,0.0
18026700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7565739750862122,0.4020504355430603,0.3683479726314544,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8801847696304321,0.6434797644615173,0.614167332649231,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8592789769172668,0.5988452434539795,0.4222293496131897,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8077673316001892,0.4903419315814972,0.4706505835056305,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6477168798446655,0.2491997182369232,1.1573389768600464,284.94549560546875,284.95001220703125,301.264404296875,296.36962890625,298.30859375,297.1991271972656,284.94549560546875,1.0,0.7350721955299377,0.3613889813423157,0.3613889813423157,1.0,1.0,-3.642852306365967,0.9894031882286072,2.653449058532715,0.1076412871479988,0.9100951552391052,0.9100951552391052,0.0,314.3019104003906,319.0,73660.9140625,0.0,4713.3486328125,1.0,278.1499938964844,282.8921203613281,299.373291015625,304.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36314.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871900200843811,1.0,0.0,0.0,3.712292909622192,3.71231746673584,9.195550774165896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.5908203125,0.0,1605.97314453125,1895.4371337890625,0.0,3140.634765625,0.9194371104240416,1.0,0.0,3.0,1.0,0.0
