time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7555538415908813,0.4017581045627594,0.3681485056877136,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8789507150650024,0.6430635452270508,0.6138456463813782,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8588401675224304,0.6000299453735352,0.4230949580669403,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8067751526832581,0.4902457296848297,0.4706262648105621,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6469600200653076,0.2491440623998642,1.157387375831604,284.9454345703125,284.95001220703125,301.1909484863281,296.3509216308594,298.2872009277344,297.1986389160156,284.9454345703125,1.0,0.73583984375,0.3610858619213104,0.3610858619213104,1.0,1.0,-3.643294095993042,0.9886049032211304,2.654689073562622,0.1059512346982956,0.908530294895172,0.908530294895172,0.0,315.8221740722656,322.0,73571.828125,0.0,4724.06396484375,1.0,278.1499938964844,282.89422607421875,299.35467529296875,304.13775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36321.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723049163818359,1.0,0.0,0.0,3.706135511398315,3.706160068511963,9.165071901406918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.02734375,0.0,1598.9656982421875,1895.4371337890625,0.0,3144.4306640625,0.9180630445480348,1.0,0.0,3.0,1.0,0.0
18026820,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7535390257835388,0.4011512994766235,0.367729514837265,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.876509428024292,0.6421992182731628,0.6131702661514282,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8579871654510498,0.6023921370506287,0.4248195290565491,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8047863245010376,0.4900310337543487,0.4705545008182525,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6454752087593079,0.2490317821502685,1.1574686765670776,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.24420166015625,297.19775390625,284.9453430175781,1.0,0.7373592257499695,0.3604795932769775,0.3604795932769775,1.0,1.0,-3.6440608501434326,0.986958146095276,2.6571028232574463,0.1028404459357261,0.9053714871406556,0.9053714871406556,0.0,318.86346435546875,325.0,73387.3828125,0.0,4745.1767578125,1.0,278.1499938964844,282.8985595703125,299.3158569335937,304.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36334.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731332421302795,1.0,0.0,0.0,3.693462371826172,3.6934869289398193,9.102499802793318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.5947265625,0.0,1584.595458984375,1895.4371337890625,0.0,3152.19970703125,0.9152343273162842,1.0,0.0,3.0,1.0,0.0
18026880,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7535390257835388,0.4011512994766235,0.367729514837265,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.876509428024292,0.6421992182731628,0.6131702661514282,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8579871654510498,0.6023921370506287,0.4248195290565491,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8047863245010376,0.4900310337543487,0.4705545008182525,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6454752087593079,0.2490317821502685,1.1574686765670776,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.24420166015625,297.19775390625,284.9453430175781,1.0,0.7373592257499695,0.3604795932769775,0.3604795932769775,1.0,1.0,-3.6440608501434326,0.986958146095276,2.6571028232574463,0.1028404459357261,0.9053714871406556,0.9053714871406556,0.0,318.86346435546875,325.0,73387.3828125,0.0,4745.1767578125,1.0,278.1499938964844,282.8985595703125,299.3158569335937,304.0870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36334.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731332421302795,1.0,0.0,0.0,3.693462371826172,3.6934869289398193,9.102499802793318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.5947265625,0.0,1584.595458984375,1895.4371337890625,0.0,3152.19970703125,0.9152343273162842,1.0,0.0,3.0,1.0,0.0
18026940,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7515604496002197,0.4005124568939209,0.3672824203968048,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8741110563278198,0.6412957906723022,0.6124570369720459,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8571715354919434,0.6047439575195312,0.4265360236167907,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8028213977813721,0.4897889494895935,0.4704557955265045,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6440327763557434,0.2489177286624908,1.1575360298156738,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2012023925781,297.1970520019531,284.9452819824219,1.0,0.7388594150543213,0.359873354434967,0.359873354434967,1.0,1.0,-3.644690752029419,0.9852449893951416,2.6594457626342773,0.1001778692007064,0.9021925330162048,0.9021925330162048,0.0,321.9050598144531,328.0,73195.859375,0.0,4765.9111328125,1.0,278.1499938964844,282.9029541015625,299.2753295898437,304.0340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36345.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739925622940063,1.0,0.0,0.0,3.680415391921997,3.6804397106170654,9.038304256137052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.740234375,0.0,1569.8809814453125,1895.4371337890625,0.0,3160.259521484375,0.9123221039772034,1.0,0.0,3.0,1.0,0.0
18027000,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7515604496002197,0.4005124568939209,0.3672824203968048,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8741110563278198,0.6412957906723022,0.6124570369720459,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8571715354919434,0.6047439575195312,0.4265360236167907,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8028213977813721,0.4897889494895935,0.4704557955265045,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6440327763557434,0.2489177286624908,1.1575360298156738,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2012023925781,297.1970520019531,284.9452819824219,1.0,0.7388594150543213,0.359873354434967,0.359873354434967,1.0,1.0,-3.644690752029419,0.9852449893951416,2.6594457626342773,0.1001778692007064,0.9021925330162048,0.9021925330162048,0.0,321.9050598144531,328.0,73195.859375,0.0,4765.9111328125,1.0,278.1499938964844,282.9029541015625,299.2753295898437,304.0340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36345.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739925622940063,1.0,0.0,0.0,3.680415391921997,3.6804397106170654,9.038304256137052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.740234375,0.0,1569.8809814453125,1895.4371337890625,0.0,3160.259521484375,0.9123221039772034,1.0,0.0,3.0,1.0,0.0
18027060,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7496455907821655,0.3998485207557678,0.3668084144592285,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8717902302742004,0.640359103679657,0.6117082238197327,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8564251065254211,0.6070889830589294,0.4282445311546325,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8009194731712341,0.4895245730876922,0.4703317284584045,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6426554918289185,0.2488053143024444,1.1575900316238403,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.15838623046875,297.1964416503906,284.9452514648437,1.0,0.7403416037559509,0.3592902719974518,0.3592902719974518,1.0,1.0,-3.6451919078826895,0.9835078716278076,2.661684036254883,0.0987522602081298,0.8990161418914795,0.8990161418914795,0.0,324.9478759765625,331.0,72998.9296875,0.0,4786.29443359375,1.0,278.1499938964844,282.9073791503906,299.2334289550781,303.979248046875,293.1499938964844,293.1499938964844,278.45001220703125,36355.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748787045478821,1.0,0.0,0.0,3.667086601257324,3.6671109199523926,8.972958198683045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.6630859375,0.0,1554.934326171875,1895.4371337890625,0.0,3168.569091796875,0.9093459844589232,1.0,0.0,3.0,1.0,0.0
18027120,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7496455907821655,0.3998485207557678,0.3668084144592285,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8717902302742004,0.640359103679657,0.6117082238197327,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8564251065254211,0.6070889830589294,0.4282445311546325,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8009194731712341,0.4895245730876922,0.4703317284584045,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6426554918289185,0.2488053143024444,1.1575900316238403,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.15838623046875,297.1964416503906,284.9452514648437,1.0,0.7403416037559509,0.3592902719974518,0.3592902719974518,1.0,1.0,-3.6451919078826895,0.9835078716278076,2.661684036254883,0.0987522602081298,0.8990161418914795,0.8990161418914795,0.0,324.9478759765625,331.0,72998.9296875,0.0,4786.29443359375,1.0,278.1499938964844,282.9073791503906,299.2334289550781,303.979248046875,293.1499938964844,293.1499938964844,278.45001220703125,36355.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748787045478821,1.0,0.0,0.0,3.667086601257324,3.6671109199523926,8.972958198683045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.6630859375,0.0,1554.934326171875,1895.4371337890625,0.0,3168.569091796875,0.9093459844589232,1.0,0.0,3.0,1.0,0.0
18027180,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7487586736679077,0.3997979760169983,0.3666473031044006,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8706875443458557,0.6401774287223816,0.6114038228988647,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8561995625495911,0.6087737679481506,0.4292987883090973,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8000349998474121,0.4896462857723236,0.4703513979911804,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6420260667800903,0.2488959431648254,1.1578524112701416,285.0435485839844,284.95001220703125,300.66094970703125,296.2049560546875,298.1368103027344,297.19903564453125,285.04248046875,1.0,0.7412098050117493,0.3589637279510498,0.3589637279510498,1.0,1.0,-3.646235704421997,0.982768177986145,2.6634674072265625,0.0981769785284996,0.9835112690925598,0.9835112690925598,0.0,326.5126953125,331.0,72205.7265625,0.0,4799.021484375,1.0,278.4115295410156,283.0262451171875,299.1822204589844,303.7855224609375,293.1499938964844,293.1499938964844,278.45001220703125,32903.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870799720287323,1.0,0.0,0.0,3.7384984493255615,3.73852276802063,9.32583475332649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.0615234375,0.0,1610.144287109375,1895.4371337890625,0.0,3130.31201171875,0.9239090085029602,1.0,0.0,3.0,1.0,0.0
18027240,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7483196258544922,0.3997514843940735,0.3666927516460418,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8700953125953674,0.6400438547134399,0.6113653182983398,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8562880158424377,0.610081672668457,0.4302782118320465,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.799599826335907,0.4897606074810028,0.4705282151699066,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6417403817176819,0.249001607298851,1.158524751663208,285.01715087890625,284.95001220703125,300.5959777832031,296.185791015625,298.1201477050781,297.2013244628906,285.0150146484375,1.0,0.7419796586036682,0.3587071895599365,0.3587071895599365,1.0,1.0,-3.648446559906006,0.9826048612594604,2.665841579437256,0.0982321798801422,0.9896913766860962,0.9896913766860962,0.0,327.5814514160156,334.0,72389.6328125,0.0,4811.98046875,1.0,278.4432983398437,283.0050048828125,299.17938232421875,303.8383483886719,293.1499938964844,293.1499938964844,278.1499938964844,32938.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710878491401672,1.0,0.0,0.0,3.79543709754944,3.795461893081665,9.612068652131711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.36328125,0.0,1677.2581787109375,1895.4371337890625,0.0,3133.01513671875,0.9356327652931212,1.0,0.0,3.0,1.0,0.0
18027300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7474388480186462,0.399139940738678,0.3664947152137756,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8690248131752014,0.6392958760261536,0.611052930355072,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8559815287590027,0.6109349727630615,0.4311667382717132,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7987354397773743,0.489426702260971,0.4705305695533752,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6411548852920532,0.2488751858472824,1.1588950157165527,284.8761901855469,284.95001220703125,300.5226745605469,296.1637878417969,298.09771728515625,297.19903564453125,284.8736877441406,1.0,0.7428013682365417,0.3584156334400177,0.3584156334400177,1.0,1.0,-3.6493616104125977,0.9819104075431824,2.6674511432647705,0.0983153730630874,0.8944768309593201,0.8944768309593201,0.0,329.1484680175781,334.0,73383.953125,0.0,4824.3525390625,1.0,278.1944274902344,282.8486328125,299.20147705078125,304.0475769042969,293.1499938964844,293.1499938964844,278.1499938964844,36875.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773406147956848,1.0,0.0,0.0,3.773849248886109,3.773874521255493,9.503035585112228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.318359375,0.0,1682.146728515625,1895.4371337890625,0.0,3191.6533203125,0.931711494922638,1.0,0.0,3.0,1.0,0.0
18027360,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7459790110588074,0.3983711302280426,0.3658868670463562,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8673398494720459,0.638335645198822,0.6102597117424011,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8550716638565063,0.6116343140602112,0.4317018091678619,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7972833514213562,0.4889073669910431,0.4701527059078216,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6401182413101196,0.2486118823289871,1.15826153755188,284.8949584960937,284.95001220703125,300.45001220703125,296.1416320800781,298.0741882324219,297.19512939453125,284.8962097167969,1.0,0.7434391975402832,0.358086347579956,0.358086347579956,1.0,1.0,-3.647106647491455,0.980128049850464,2.666978597640991,0.0975901708006858,0.8844355940818787,0.8844355940818787,0.0,331.1351318359375,337.0,72993.3125,0.0,4830.30419921875,1.0,278.15673828125,282.8688049316406,299.16607666015625,303.9481811523437,293.1499938964844,293.1499938964844,278.45001220703125,38389.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793246150016785,1.0,0.0,0.0,3.700824022293091,3.700848817825317,9.13882047370862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.6201171875,0.0,1608.579345703125,1895.4371337890625,0.0,3210.250732421875,0.9184567928314208,1.0,0.0,3.0,1.0,0.0
18027420,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7442030310630798,0.3980409204959869,0.3654333353042602,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8651362061500549,0.6376705169677734,0.6094520688056946,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8544542193412781,0.6144044995307922,0.4334689676761627,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.795455276966095,0.4888477623462677,0.4699716567993164,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6388126015663147,0.2486150860786438,1.1581569910049438,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.0362854003906,297.1983642578125,284.9903259277344,1.0,0.7448328137397766,0.357427716255188,0.357427716255188,1.0,1.0,-3.647359132766724,0.97812819480896,2.669230937957764,0.0945759043097496,0.9671809077262878,0.9671809077262878,0.0,334.0152587890625,340.0,72116.90625,0.0,4849.0009765625,1.0,278.4435119628906,282.990234375,299.0880126953125,303.7359313964844,293.1499938964844,293.1499938964844,278.1499938964844,33995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744104504585266,1.0,0.0,0.0,3.792138814926148,3.792163848876953,9.59537032940716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.1142578125,0.0,1681.5482177734375,1895.4371337890625,0.0,3164.178466796875,0.9356089234352112,1.0,0.0,3.0,1.0,0.0
18027480,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7442030310630798,0.3980409204959869,0.3654333353042602,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8651362061500549,0.6376705169677734,0.6094520688056946,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8544542193412781,0.6144044995307922,0.4334689676761627,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.795455276966095,0.4888477623462677,0.4699716567993164,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6388126015663147,0.2486150860786438,1.1581569910049438,284.9916381835937,284.95001220703125,300.3072814941406,296.0970764160156,298.0362854003906,297.1983642578125,284.9903259277344,1.0,0.7448328137397766,0.357427716255188,0.357427716255188,1.0,1.0,-3.647359132766724,0.97812819480896,2.669230937957764,0.0945759043097496,0.9671809077262878,0.9671809077262878,0.0,334.0152587890625,340.0,72116.90625,0.0,4849.0009765625,1.0,278.4435119628906,282.990234375,299.0880126953125,303.7359313964844,293.1499938964844,293.1499938964844,278.1499938964844,33995.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744104504585266,1.0,0.0,0.0,3.792138814926148,3.792163848876953,9.59537032940716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.1142578125,0.0,1681.5482177734375,1895.4371337890625,0.0,3164.178466796875,0.9356089234352112,1.0,0.0,3.0,1.0,0.0
18027540,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7419240474700928,0.3967463672161102,0.3646476566791534,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8624107837677002,0.6359862089157104,0.6082960963249207,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8532695770263672,0.6160575151443481,0.4349179267883301,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7931333780288696,0.4880038499832153,0.4695442020893097,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.637186586856842,0.2482200860977172,1.1576802730560305,284.897216796875,284.95001220703125,300.1687927246094,296.0524597167969,297.9934997558594,297.1932983398437,284.8983764648437,1.0,0.7461671829223633,0.3567690849304199,0.3567690849304199,1.0,1.0,-3.6456823348999023,0.9755650758743286,2.670117378234864,0.0904935151338577,0.8736627101898193,0.8736627101898193,0.0,337.3755187988281,343.0,72521.296875,0.0,4865.14306640625,1.0,278.1568298339844,282.8800048828125,299.0714416503906,303.82147216796875,293.1499938964844,293.1499938964844,278.45001220703125,38871.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814424872398376,1.0,0.0,0.0,3.6683876514434814,3.668412446975708,8.979326366898022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6328125,0.0,1575.315185546875,1895.4371337890625,0.0,3230.097412109375,0.9117419123649596,1.0,0.0,3.0,1.0,0.0
18027600,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7419240474700928,0.3967463672161102,0.3646476566791534,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8624107837677002,0.6359862089157104,0.6082960963249207,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8532695770263672,0.6160575151443481,0.4349179267883301,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7931333780288696,0.4880038499832153,0.4695442020893097,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.637186586856842,0.2482200860977172,1.1576802730560305,284.897216796875,284.95001220703125,300.1687927246094,296.0524597167969,297.9934997558594,297.1932983398437,284.8983764648437,1.0,0.7461671829223633,0.3567690849304199,0.3567690849304199,1.0,1.0,-3.6456823348999023,0.9755650758743286,2.670117378234864,0.0904935151338577,0.8736627101898193,0.8736627101898193,0.0,337.3755187988281,343.0,72521.296875,0.0,4865.14306640625,1.0,278.1568298339844,282.8800048828125,299.0714416503906,303.82147216796875,293.1499938964844,293.1499938964844,278.45001220703125,38871.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814424872398376,1.0,0.0,0.0,3.6683876514434814,3.668412446975708,8.979326366898022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6328125,0.0,1575.315185546875,1895.4371337890625,0.0,3230.097412109375,0.9117419123649596,1.0,0.0,3.0,1.0,0.0
18027660,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7403380274772644,0.3964841663837433,0.3642775416374206,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8604003190994263,0.6353577375411987,0.6075434684753418,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8528276681900024,0.6189095973968506,0.4367611110210418,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7914720773696899,0.487983763217926,0.4694114029407501,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6360291838645935,0.2482726871967315,1.1577762365341189,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9594116210937,297.19732666015625,284.9913635253906,1.0,0.7475408315658569,0.3562426567077636,0.3562426567077636,1.0,1.0,-3.646490812301636,0.974187433719635,2.6723031997680664,0.0870711877942085,0.956473469734192,0.956473469734192,0.0,340.0741882324219,346.0,71674.390625,0.0,4884.29541015625,1.0,278.4432678222656,282.9997863769531,298.9965209960937,303.6132507324219,293.1499938964844,293.1499938964844,278.1499938964844,34044.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759943246841431,1.0,0.0,0.0,3.7606472969055176,3.760672092437744,9.436663503947784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5791015625,0.0,1644.710205078125,1895.4371337890625,0.0,3179.0302734375,0.9285447001457214,1.0,0.0,3.0,1.0,0.0
18027720,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7403380274772644,0.3964841663837433,0.3642775416374206,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8604003190994263,0.6353577375411987,0.6075434684753418,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8528276681900024,0.6189095973968506,0.4367611110210418,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7914720773696899,0.487983763217926,0.4694114029407501,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6360291838645935,0.2482726871967315,1.1577762365341189,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.9594116210937,297.19732666015625,284.9913635253906,1.0,0.7475408315658569,0.3562426567077636,0.3562426567077636,1.0,1.0,-3.646490812301636,0.974187433719635,2.6723031997680664,0.0870711877942085,0.956473469734192,0.956473469734192,0.0,340.0741882324219,346.0,71674.390625,0.0,4884.29541015625,1.0,278.4432678222656,282.9997863769531,298.9965209960937,303.6132507324219,293.1499938964844,293.1499938964844,278.1499938964844,34044.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759943246841431,1.0,0.0,0.0,3.7606472969055176,3.760672092437744,9.436663503947784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5791015625,0.0,1644.710205078125,1895.4371337890625,0.0,3179.0302734375,0.9285447001457214,1.0,0.0,3.0,1.0,0.0
18027780,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7382448315620422,0.3952264189720154,0.3635142743587494,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8578833341598511,0.6336761116981506,0.6063797473907471,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8518232703208923,0.6205983757972717,0.438228040933609,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7893314361572266,0.4871550500392914,0.468988299369812,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6345729231834412,0.2479248046875,1.157459020614624,284.9022216796875,284.95001220703125,299.9088134765625,295.9647827148437,297.92059326171875,297.1926574707031,284.9031982421875,1.0,0.7488744854927063,0.3557162284851074,0.3557162284851074,1.0,1.0,-3.645054817199707,0.9720453023910522,2.6730096340179443,0.0851907953619957,0.8682220578193665,0.8682220578193665,0.0,343.3789978027344,349.0,72076.5625,0.0,4900.7587890625,1.0,278.15704345703125,282.8927001953125,298.9828796386719,303.7015991210937,293.1499938964844,293.1499938964844,278.45001220703125,38794.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828778266906738,1.0,0.0,0.0,3.636599063873291,3.63662338256836,8.824378028293722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.6376953125,0.0,1539.1419677734375,1895.4371337890625,0.0,3243.5439453125,0.9046427607536316,1.0,0.0,3.0,1.0,0.0
18027840,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7382448315620422,0.3952264189720154,0.3635142743587494,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8578833341598511,0.6336761116981506,0.6063797473907471,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8518232703208923,0.6205983757972717,0.438228040933609,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7893314361572266,0.4871550500392914,0.468988299369812,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6345729231834412,0.2479248046875,1.157459020614624,284.9022216796875,284.95001220703125,299.9088134765625,295.9647827148437,297.92059326171875,297.1926574707031,284.9031982421875,1.0,0.7488744854927063,0.3557162284851074,0.3557162284851074,1.0,1.0,-3.645054817199707,0.9720453023910522,2.6730096340179443,0.0851907953619957,0.8682220578193665,0.8682220578193665,0.0,343.3789978027344,349.0,72076.5625,0.0,4900.7587890625,1.0,278.15704345703125,282.8927001953125,298.9828796386719,303.7015991210937,293.1499938964844,293.1499938964844,278.45001220703125,38794.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828778266906738,1.0,0.0,0.0,3.636599063873291,3.63662338256836,8.824378028293722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.6376953125,0.0,1539.1419677734375,1895.4371337890625,0.0,3243.5439453125,0.9046427607536316,1.0,0.0,3.0,1.0,0.0
18027900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7373130917549133,0.3950432538986206,0.3631700575351715,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8567409515380859,0.633274495601654,0.6058046817779541,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.851454496383667,0.6219756603240967,0.4390088319778442,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7883615493774414,0.4870755970478058,0.4687699675559997,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6339019536972046,0.2479168474674224,1.15717875957489,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9047546386719,297.194091796875,285.0105895996094,1.0,0.7494971752166748,0.3554530143737793,0.3554530143737793,1.0,1.0,-3.644282102584839,0.970937192440033,2.673344850540161,0.0846907868981361,0.9434006810188292,0.9434006810188292,0.0,344.89483642578125,349.0,71179.5703125,0.0,4907.9921875,1.0,278.4012756347656,283.0189514160156,298.919921875,303.4615478515625,293.1499938964844,293.1499938964844,278.45001220703125,34420.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781747817993164,1.0,0.0,0.0,3.680375099182129,3.680399179458618,9.038106441039416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.4541015625,0.0,1555.3099365234375,1895.4371337890625,0.0,3199.47314453125,0.912427306175232,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7367987632751465,0.3949447870254516,0.3631342053413391,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8560340404510498,0.6329845190048218,0.6055781841278076,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8515227437019348,0.6234316825866699,0.4400634169578552,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7878140211105347,0.487098753452301,0.4688285291194916,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6335538625717163,0.2479956895112991,1.1576461791992188,284.9931335449219,284.95001220703125,299.7894592285156,295.922607421875,297.89019775390625,297.1965026855469,284.99188232421875,1.0,0.7502467632293701,0.3551869690418243,0.3551869690418243,1.0,1.0,-3.6458683013916016,0.9705471396446228,2.675321102142334,0.0845498442649841,0.949394464492798,0.949394464492798,0.0,346.0868225097656,352.0,71269.9140625,0.0,4919.98486328125,1.0,278.44317626953125,283.0079040527344,298.91021728515625,303.4983825683594,293.1499938964844,293.1499938964844,278.1499938964844,33951.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773389458656311,1.0,0.0,0.0,3.7328641414642334,3.7328884601593018,9.297745009462232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4404296875,0.0,1611.6500244140625,1895.4371337890625,0.0,3191.637451171875,0.9222524166107178,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.734795868396759,0.3936714828014374,0.3623502254486084,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8536202311515808,0.631239116191864,0.6043471097946167,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8506006598472595,0.6250957250595093,0.4415087699890136,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7857557535171509,0.4862266182899475,0.4683594107627868,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6321824193000793,0.2476503252983093,1.157333254814148,284.90460205078125,284.95001220703125,299.6785583496094,295.88214111328125,297.8556213378906,297.19158935546875,284.9054260253906,1.0,0.7515634298324585,0.354654848575592,0.354654848575592,1.0,1.0,-3.644254922866821,0.9682579040527344,2.675997018814087,0.0842697843909263,0.8635169267654419,0.8635169267654419,0.0,349.41082763671875,355.0,71667.2421875,0.0,4936.03759765625,1.0,278.1572570800781,282.9019775390625,298.8997802734375,303.5897521972656,293.1499938964844,293.1499938964844,278.45001220703125,38726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841555714607239,1.0,0.0,0.0,3.609251976013184,3.609276056289673,8.692160236023483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.724609375,0.0,1508.4749755859375,1895.4371337890625,0.0,3255.511474609375,0.8985235691070557,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.734795868396759,0.3936714828014374,0.3623502254486084,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8536202311515808,0.631239116191864,0.6043471097946167,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8506006598472595,0.6250957250595093,0.4415087699890136,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7857557535171509,0.4862266182899475,0.4683594107627868,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6321824193000793,0.2476503252983093,1.157333254814148,284.90460205078125,284.95001220703125,299.6785583496094,295.88214111328125,297.8556213378906,297.19158935546875,284.9054260253906,1.0,0.7515634298324585,0.354654848575592,0.354654848575592,1.0,1.0,-3.644254922866821,0.9682579040527344,2.675997018814087,0.0842697843909263,0.8635169267654419,0.8635169267654419,0.0,349.41082763671875,355.0,71667.2421875,0.0,4936.03759765625,1.0,278.1572570800781,282.9019775390625,298.8997802734375,303.5897521972656,293.1499938964844,293.1499938964844,278.45001220703125,38726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841555714607239,1.0,0.0,0.0,3.609251976013184,3.609276056289673,8.692160236023483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.724609375,0.0,1508.4749755859375,1895.4371337890625,0.0,3255.511474609375,0.8985235691070557,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7333629131317139,0.3933467864990234,0.3619477748870849,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8517827987670898,0.6304582357406616,0.6034790873527527,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8502984046936035,0.6278852224349976,0.4433263838291168,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7842373847961426,0.4861061573028564,0.4681529998779297,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6311786770820618,0.2477057725191116,1.157492995262146,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8298645019531,297.1949462890625,284.9918212890625,1.0,0.7529118061065674,0.3541227281093597,0.3541227281093597,1.0,1.0,-3.6448512077331534,0.9666830897331238,2.678168296813965,0.0835582092404365,0.9429917931556702,0.9429917931556702,0.0,352.1353454589844,358.0,70887.9921875,0.0,4954.744140625,1.0,278.4420471191406,283.014404296875,298.8314514160156,303.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,33973.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785141706466675,1.0,0.0,0.0,3.7062087059021,3.706232786178589,9.165433425550872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.0703125,0.0,1581.2127685546875,1895.4371337890625,0.0,3202.654296875,0.9165072441101074,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7333629131317139,0.3933467864990234,0.3619477748870849,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8517827987670898,0.6304582357406616,0.6034790873527527,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8502984046936035,0.6278852224349976,0.4433263838291168,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7842373847961426,0.4861061573028564,0.4681529998779297,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6311786770820618,0.2477057725191116,1.157492995262146,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8298645019531,297.1949462890625,284.9918212890625,1.0,0.7529118061065674,0.3541227281093597,0.3541227281093597,1.0,1.0,-3.6448512077331534,0.9666830897331238,2.678168296813965,0.0835582092404365,0.9429917931556702,0.9429917931556702,0.0,352.1353454589844,358.0,70887.9921875,0.0,4954.744140625,1.0,278.4420471191406,283.014404296875,298.8314514160156,303.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,33973.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785141706466675,1.0,0.0,0.0,3.7062087059021,3.706232786178589,9.165433425550872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.0703125,0.0,1581.2127685546875,1895.4371337890625,0.0,3202.654296875,0.9165072441101074,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7313418984413147,0.3920527398586273,0.3611343502998352,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.849351167678833,0.6286488771438599,0.6021753549575806,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8493383526802063,0.6295218467712402,0.444743812084198,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7821446061134338,0.4851862490177154,0.4676306545734405,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6297925710678101,0.2473473995923996,1.157116174697876,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.8008117675781,297.18994140625,284.9071044921875,1.0,0.7541953921318054,0.3536058366298675,0.3536058366298675,1.0,1.0,-3.642936944961548,0.9643979668617249,2.678539037704468,0.0821966305375099,0.8593046069145203,0.8593046069145203,0.0,355.4720153808594,346.0,71289.03125,0.0,4969.986328125,1.0,278.1574401855469,282.9097595214844,298.8250732421875,303.4878234863281,293.1499938964844,293.1499938964844,278.45001220703125,38665.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851374387741089,1.0,0.0,0.0,3.584679365158081,3.584703207015991,8.574205594413797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.4013671875,0.0,1481.2869873046875,1895.4371337890625,0.0,3264.705322265625,0.8930292725563049,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7313418984413147,0.3920527398586273,0.3611343502998352,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.849351167678833,0.6286488771438599,0.6021753549575806,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8493383526802063,0.6295218467712402,0.444743812084198,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7821446061134338,0.4851862490177154,0.4676306545734405,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6297925710678101,0.2473473995923996,1.157116174697876,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.8008117675781,297.18994140625,284.9071044921875,1.0,0.7541953921318054,0.3536058366298675,0.3536058366298675,1.0,1.0,-3.642936944961548,0.9643979668617249,2.678539037704468,0.0821966305375099,0.8593046069145203,0.8593046069145203,0.0,355.4720153808594,346.0,71289.03125,0.0,4969.986328125,1.0,278.1574401855469,282.9097595214844,298.8250732421875,303.4878234863281,293.1499938964844,293.1499938964844,278.45001220703125,38665.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851374387741089,1.0,0.0,0.0,3.584679365158081,3.584703207015991,8.574205594413797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.4013671875,0.0,1481.2869873046875,1895.4371337890625,0.0,3264.705322265625,0.8930292725563049,1.0,0.0,3.0,1.0,0.0
18028380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7319153547286987,0.3918313682079315,0.3606035113334656,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8500491976737976,0.6280950307846069,0.601295530796051,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8510148525238037,0.6313011050224304,0.4456810057163238,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7829777002334595,0.4850640296936035,0.4672107100486755,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6304205060005188,0.2473553419113159,1.1561583280563354,285.00506591796875,284.95001220703125,299.4342956542969,295.7870178222656,297.7877502441406,297.1919860839844,285.0032043457031,1.0,0.7526755928993225,0.3532750308513641,0.3532750308513641,1.0,1.0,-3.640703678131104,0.9626463055610656,2.6780574321746826,0.0807498469948768,0.9342699646949768,0.9342699646949768,0.0,353.28472900390625,346.0,70468.59375,0.0,4949.9482421875,1.0,278.41998291015625,283.0277099609375,298.7618408203125,303.2660522460937,293.1499938964844,293.1499938964844,278.45001220703125,33758.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879545271396637,1.0,0.0,0.0,3.655119419097901,3.6551432609558105,8.914489058042818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.1826171875,0.0,1522.078857421875,1895.4371337890625,0.0,3212.319091796875,0.905223309993744,1.0,0.0,3.0,1.0,0.0
18028440,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7328826785087585,0.3917144536972046,0.3604536950588226,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8511906862258911,0.6278027296066284,0.6009712219238281,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8527185320854187,0.6322905421257019,0.4463422000408172,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7841768264770508,0.485023021697998,0.4671061933040619,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6313093900680542,0.2474011480808258,1.1559298038482666,284.9906616210937,284.95001220703125,299.4072265625,295.77569580078125,297.7811584472656,297.193359375,284.9897766113281,1.0,0.7515108585357666,0.3530889451503753,0.3530889451503753,1.0,1.0,-3.6405282020568848,0.9619985818862916,2.678529739379883,0.0799730569124221,0.9359349012374878,0.9359349012374878,0.0,350.886474609375,334.0,70503.6875,0.0,4934.533203125,1.0,278.4418640136719,283.0187072753906,298.76202392578125,303.29644775390625,293.1499938964844,293.1499938964844,278.1499938964844,33982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792490363121033,1.0,0.0,0.0,3.6824951171875,3.68251895904541,9.048521860677284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.85546875,0.0,1554.38916015625,1895.4371337890625,0.0,3209.542724609375,0.911167323589325,1.0,0.0,3.0,1.0,0.0
18028500,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7342818975448608,0.3911299705505371,0.3600277602672577,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8529070019721985,0.626945436000824,0.6002871990203857,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8552019000053406,0.6331521272659302,0.4470492601394653,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7859700322151184,0.4846160113811493,0.4667842388153076,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6326481699943542,0.2472869157791137,1.155232310295105,284.8724670410156,284.95001220703125,299.372314453125,295.7607421875,297.7700500488281,297.1916809082031,284.8724975585937,1.0,0.7495043873786926,0.3528304994106293,0.3528304994106293,1.0,1.0,-3.6388235092163086,0.960644006729126,2.6781795024871826,0.0788266286253929,0.8503048419952393,0.8503048419952393,0.0,347.1000671386719,334.0,71220.828125,0.0,4906.08984375,1.0,278.1971740722656,282.8861694335937,298.78955078125,303.4913635253906,293.1499938964844,293.1499938964844,278.1499938964844,38476.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845025300979614,1.0,0.0,0.0,3.6314234733581534,3.631447792053223,8.799279385129921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.4833984375,0.0,1531.0338134765625,1895.4371337890625,0.0,3258.76025390625,0.9007526636123656,1.0,0.0,3.0,1.0,0.0
18028560,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7355881333351135,0.3905055820941925,0.3592811226844787,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8545879125595093,0.6260091066360474,0.5992276072502136,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8576521277427673,0.6339835524559021,0.4474633634090423,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7877204418182373,0.484136551618576,0.4661620855331421,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6339460611343384,0.2471147328615188,1.153730034828186,284.9067077636719,284.95001220703125,299.3407287597656,295.7467346191406,297.75946044921875,297.1894226074219,284.9073791503906,1.0,0.7470636963844299,0.3526066839694977,0.3526066839694977,1.0,1.0,-3.634592056274414,0.9586144089698792,2.67597770690918,0.0775249451398849,0.8534983992576599,0.8534983992576599,0.0,342.99615478515625,322.0,70835.125,0.0,4868.48095703125,1.0,278.1578369140625,282.9168395996094,298.76171875,303.3936462402344,293.1499938964844,293.1499938964844,278.45001220703125,38723.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854988217353821,1.0,0.0,0.0,3.5569517612457275,3.5569753646850586,8.442076477876981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.171875,0.0,1451.945556640625,1895.4371337890625,0.0,3268.089111328125,0.8869081139564514,1.0,0.0,3.0,1.0,0.0
