time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399339079856873,0.3902762234210968,0.3584886491298675,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8598816394805908,0.6252053380012512,0.5978407263755798,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8646214008331299,0.6368407011032104,0.4489582777023315,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7930629253387451,0.4840399622917175,0.4654757380485534,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6378979086875916,0.2472869455814361,1.151988506317139,284.9894714355469,284.95001220703125,299.2879638671875,295.7218017578125,297.7479858398437,297.194091796875,284.9887084960937,1.0,0.7417826056480408,0.3521590828895569,0.3521590828895569,1.0,1.0,-3.6308364868164062,0.9560337066650392,2.674802780151367,0.0752140432596206,0.9285743236541748,0.9285743236541748,0.0,332.6231689453125,310.0,70072.3984375,0.0,4793.4482421875,1.0,278.4416809082031,283.0240173339844,298.7060241699219,303.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,33987.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791705369949341,1.0,0.0,0.0,3.65547227859497,3.655496120452881,8.916210276765923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.166015625,0.0,1524.18310546875,1895.4371337890625,0.0,3208.806396484375,0.9051059484481812,1.0,0.0,3.0,1.0,0.0
18028680,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399339079856873,0.3902762234210968,0.3584886491298675,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8598816394805908,0.6252053380012512,0.5978407263755798,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8646214008331299,0.6368407011032104,0.4489582777023315,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7930629253387451,0.4840399622917175,0.4654757380485534,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6378979086875916,0.2472869455814361,1.151988506317139,284.9894714355469,284.95001220703125,299.2879638671875,295.7218017578125,297.7479858398437,297.194091796875,284.9887084960937,1.0,0.7417826056480408,0.3521590828895569,0.3521590828895569,1.0,1.0,-3.6308364868164062,0.9560337066650392,2.674802780151367,0.0752140432596206,0.9285743236541748,0.9285743236541748,0.0,332.6231689453125,310.0,70072.3984375,0.0,4793.4482421875,1.0,278.4416809082031,283.0240173339844,298.7060241699219,303.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,33987.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791705369949341,1.0,0.0,0.0,3.65547227859497,3.655496120452881,8.916210276765923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.166015625,0.0,1524.18310546875,1895.4371337890625,0.0,3208.806396484375,0.9051059484481812,1.0,0.0,3.0,1.0,0.0
18028740,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7444376945495605,0.3891767263412475,0.3573010265827179,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8654924631118774,0.6234723329544067,0.5960305333137512,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8719170093536377,0.638627827167511,0.4500544965267181,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7986716032028198,0.4832296967506408,0.4644835591316223,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6421463489532471,0.2471186816692352,1.149776816368103,284.9084777832031,284.95001220703125,299.25,295.7013244628906,297.73486328125,297.1913757324219,284.9086608886719,1.0,0.7359945774078369,0.3517114520072937,0.3517114520072937,1.0,1.0,-3.624699354171753,0.9526954293251038,2.672003984451294,0.0732253640890121,0.8489232659339905,0.8489232659339905,0.0,321.9083557128906,298.0,70433.1796875,0.0,4709.7353515625,1.0,278.1583251953125,282.9236145019531,298.71441650390625,303.316162109375,293.1499938964844,293.1499938964844,278.45001220703125,38549.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850897550582886,1.0,0.0,0.0,3.53256630897522,3.532589673995972,8.326719580509234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.3955078125,0.0,1424.8642578125,1895.4371337890625,0.0,3264.2587890625,0.8813020586967468,1.0,0.0,3.0,1.0,0.0
18028800,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7444376945495605,0.3891767263412475,0.3573010265827179,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8654924631118774,0.6234723329544067,0.5960305333137512,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8719170093536377,0.638627827167511,0.4500544965267181,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7986716032028198,0.4832296967506408,0.4644835591316223,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6421463489532471,0.2471186816692352,1.149776816368103,284.9084777832031,284.95001220703125,299.25,295.7013244628906,297.73486328125,297.1913757324219,284.9086608886719,1.0,0.7359945774078369,0.3517114520072937,0.3517114520072937,1.0,1.0,-3.624699354171753,0.9526954293251038,2.672003984451294,0.0732253640890121,0.8489232659339905,0.8489232659339905,0.0,321.9083557128906,298.0,70433.1796875,0.0,4709.7353515625,1.0,278.1583251953125,282.9236145019531,298.71441650390625,303.316162109375,293.1499938964844,293.1499938964844,278.45001220703125,38549.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850897550582886,1.0,0.0,0.0,3.53256630897522,3.532589673995972,8.326719580509234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.3955078125,0.0,1424.8642578125,1895.4371337890625,0.0,3264.2587890625,0.8813020586967468,1.0,0.0,3.0,1.0,0.0
18028860,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7502404451370239,0.3890076875686645,0.3565247058868408,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8725501298904419,0.6226917505264282,0.5946238040924072,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8808039426803589,0.6415430903434753,0.4515593647956848,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8055700063705444,0.483176440000534,0.463793933391571,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6474405527114868,0.2473793774843216,1.1482081413269043,284.989990234375,284.95001220703125,299.22467041015625,295.68609619140625,297.7313232421875,297.1966857910156,284.9892272949219,1.0,0.7300251126289368,0.3513511419296264,0.3513511419296264,1.0,1.0,-3.621156930923462,0.9504362940788268,2.6707205772399902,0.0716557130217552,0.9237322211265564,0.9237322211265564,0.0,310.11962890625,286.0,69714.6953125,0.0,4626.896484375,1.0,278.4414978027344,283.02911376953125,298.6687316894531,303.1452331542969,293.1499938964844,293.1499938964844,278.1499938964844,33911.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878462016582489,1.0,0.0,0.0,3.632611989974976,3.632635593414306,8.805039897197275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.75390625,0.0,1498.3553466796875,1895.4371337890625,0.0,3202.165771484375,0.8999215960502625,1.0,0.0,3.0,1.0,0.0
18028920,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7502404451370239,0.3890076875686645,0.3565247058868408,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8725501298904419,0.6226917505264282,0.5946238040924072,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8808039426803589,0.6415430903434753,0.4515593647956848,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8055700063705444,0.483176440000534,0.463793933391571,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6474405527114868,0.2473793774843216,1.1482081413269043,284.989990234375,284.95001220703125,299.22467041015625,295.68609619140625,297.7313232421875,297.1966857910156,284.9892272949219,1.0,0.7300251126289368,0.3513511419296264,0.3513511419296264,1.0,1.0,-3.621156930923462,0.9504362940788268,2.6707205772399902,0.0716557130217552,0.9237322211265564,0.9237322211265564,0.0,310.11962890625,286.0,69714.6953125,0.0,4626.896484375,1.0,278.4414978027344,283.02911376953125,298.6687316894531,303.1452331542969,293.1499938964844,293.1499938964844,278.1499938964844,33911.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878462016582489,1.0,0.0,0.0,3.632611989974976,3.632635593414306,8.805039897197275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.75390625,0.0,1498.3553466796875,1895.4371337890625,0.0,3202.165771484375,0.8999215960502625,1.0,0.0,3.0,1.0,0.0
18028980,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.755986213684082,0.3879662156105041,0.3553597033023834,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8796197175979614,0.6209852695465088,0.5928061604499817,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8896827697753906,0.6433799862861633,0.4526678025722503,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8122245073318481,0.4824055135250091,0.4628084897994995,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6528619527816772,0.2472826540470123,1.1461914777755735,284.9103698730469,284.95001220703125,299.208740234375,295.67626953125,297.7245788574219,297.19439697265625,284.91046142578125,1.0,0.7238672971725464,0.3509908020496368,0.3509908020496368,1.0,1.0,-3.615295886993408,0.9474593997001648,2.6678366661071777,0.0701797306537628,0.8461580872535706,0.8461580872535706,0.0,298.7059631347656,274.0,70116.3671875,0.0,4540.119140625,1.0,278.1584777832031,282.9293212890625,298.68817138671875,303.26544189453125,293.1499938964844,293.1499938964844,278.45001220703125,38440.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841543197631836,1.0,0.0,0.0,3.512772560119629,3.5127956867218018,8.23366747226828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6748046875,0.0,1403.365234375,1895.4371337890625,0.0,3255.49951171875,0.8768261671066284,1.0,0.0,3.0,1.0,0.0
18029040,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.755986213684082,0.3879662156105041,0.3553597033023834,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8796197175979614,0.6209852695465088,0.5928061604499817,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8896827697753906,0.6433799862861633,0.4526678025722503,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8122245073318481,0.4824055135250091,0.4628084897994995,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6528619527816772,0.2472826540470123,1.1461914777755735,284.9103698730469,284.95001220703125,299.208740234375,295.67626953125,297.7245788574219,297.19439697265625,284.91046142578125,1.0,0.7238672971725464,0.3509908020496368,0.3509908020496368,1.0,1.0,-3.615295886993408,0.9474593997001648,2.6678366661071777,0.0701797306537628,0.8461580872535706,0.8461580872535706,0.0,298.7059631347656,274.0,70116.3671875,0.0,4540.119140625,1.0,278.1584777832031,282.9293212890625,298.68817138671875,303.26544189453125,293.1499938964844,293.1499938964844,278.45001220703125,38440.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841543197631836,1.0,0.0,0.0,3.512772560119629,3.5127956867218018,8.23366747226828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.6748046875,0.0,1403.365234375,1895.4371337890625,0.0,3255.49951171875,0.8768261671066284,1.0,0.0,3.0,1.0,0.0
18029100,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7592250108718872,0.3878667652606964,0.3548439443111419,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8835464119911194,0.6205527186393738,0.591942548751831,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8945578932762146,0.6448274254798889,0.4532994031906128,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8157572150230408,0.4823463559150696,0.4623411297798157,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6558617949485779,0.2473998367786407,1.1451481580734253,285.0110168457031,284.95001220703125,299.2040710449219,295.6732788085937,297.72467041015625,297.1967163085937,285.01055908203125,1.0,0.7207244634628296,0.3508106470108032,0.3508106470108032,1.0,1.0,-3.612571239471436,0.9460408687591552,2.6665303707122803,0.069332554936409,0.917705237865448,0.917705237865448,0.0,292.7981262207031,274.0,69330.6953125,0.0,4496.16943359375,1.0,278.3984069824219,283.04669189453125,298.6429443359375,303.05084228515625,293.1499938964844,293.1499938964844,278.45001220703125,34036.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787749409675598,1.0,0.0,0.0,3.5623109340667725,3.562333822250366,8.467534371447982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.20703125,0.0,1423.44189453125,1895.4371337890625,0.0,3205.0986328125,0.8857859373092651,1.0,0.0,3.0,1.0,0.0
18029160,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7630937695503235,0.3878304064273834,0.3546003997325897,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8881397843360901,0.6202083826065063,0.5913892388343811,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9001216292381287,0.6463282108306885,0.4541835188865661,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8197921514511108,0.4823714196681976,0.462123841047287,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6593937873840332,0.2475938946008682,1.14479660987854,284.9895324707031,284.95001220703125,299.2015075683594,295.6714782714844,297.7259216308594,297.1997985839844,284.9883728027344,1.0,0.7176828384399414,0.350636750459671,0.350636750459671,1.0,1.0,-3.611989974975586,0.9453014135360718,2.666688680648804,0.0687197372317314,0.920046091079712,0.920046091079712,0.0,286.5834045410156,262.0,69458.921875,0.0,4456.24072265625,1.0,278.4421691894531,283.0316467285156,298.6524353027344,303.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,33763.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772644400596619,1.0,0.0,0.0,3.618236303329468,3.61825966835022,8.735487426747568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.6337890625,0.0,1481.5252685546875,1895.4371337890625,0.0,3190.939208984375,0.896313488483429,1.0,0.0,3.0,1.0,0.0
18029220,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7701590657234192,0.3868262767791748,0.3534650802612304,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8966391086578369,0.6185218691825867,0.5895807147026062,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9108220338821412,0.6481914520263672,0.455309510231018,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8271605968475342,0.4816217720508575,0.4611535370349884,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6660717725753784,0.2475417107343673,1.1429561376571655,284.9114990234375,284.95001220703125,299.2023010253906,295.6713256835937,297.7231750488281,297.1969299316406,284.9115600585937,1.0,0.7113876938819885,0.3502888977527618,0.3502888977527618,1.0,1.0,-3.6064276695251465,0.9424578547477722,2.663969755172729,0.0673685893416404,0.8441512584686279,0.8441512584686279,0.0,274.9979248046875,250.0,69882.9140625,0.0,4369.69775390625,1.0,278.1586303710937,282.9332580566406,298.6825561523437,303.24176025390625,293.1499938964844,293.1499938964844,278.45001220703125,38370.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828749656677246,1.0,0.0,0.0,3.4983627796173096,3.498385667800904,8.166255724972871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.48046875,0.0,1387.9146728515625,1895.4371337890625,0.0,3243.517333984375,0.8735726475715637,1.0,0.0,3.0,1.0,0.0
18029280,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7701590657234192,0.3868262767791748,0.3534650802612304,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8966391086578369,0.6185218691825867,0.5895807147026062,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9108220338821412,0.6481914520263672,0.455309510231018,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8271605968475342,0.4816217720508575,0.4611535370349884,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6660717725753784,0.2475417107343673,1.1429561376571655,284.9114990234375,284.95001220703125,299.2023010253906,295.6713256835937,297.7231750488281,297.1969299316406,284.9115600585937,1.0,0.7113876938819885,0.3502888977527618,0.3502888977527618,1.0,1.0,-3.6064276695251465,0.9424578547477722,2.663969755172729,0.0673685893416404,0.8441512584686279,0.8441512584686279,0.0,274.9979248046875,250.0,69882.9140625,0.0,4369.69775390625,1.0,278.1586303710937,282.9332580566406,298.6825561523437,303.24176025390625,293.1499938964844,293.1499938964844,278.45001220703125,38370.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828749656677246,1.0,0.0,0.0,3.4983627796173096,3.498385667800904,8.166255724972871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.48046875,0.0,1387.9146728515625,1895.4371337890625,0.0,3243.517333984375,0.8735726475715637,1.0,0.0,3.0,1.0,0.0
18029340,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.778810977935791,0.3867128789424896,0.3527314066886902,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9068768620491028,0.6177573800086975,0.5881841778755188,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9243274927139282,0.6511598825454712,0.4568434655666351,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8358650803565979,0.4815987646579742,0.4604831039905548,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.674060583114624,0.2478884756565094,1.1417242288589478,284.9905700683594,284.95001220703125,299.2104797363281,295.6754150390625,297.7286682128906,297.202392578125,284.9898681640625,1.0,0.7051041126251221,0.349941074848175,0.349941074848175,1.0,1.0,-3.6034128665924072,0.94041109085083,2.663001775741577,0.0660125464200973,0.918254017829895,0.918254017829895,0.0,262.7903747558594,238.0,69263.1796875,0.0,4286.4326171875,1.0,278.44122314453125,283.0353088378906,298.65631103515625,303.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,33780.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758835792541504,1.0,0.0,0.0,3.604017972946167,3.60404109954834,8.666967801218561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6298828125,0.0,1466.2135009765625,1895.4371337890625,0.0,3177.991943359375,0.8934109807014465,1.0,0.0,3.0,1.0,0.0
18029400,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.778810977935791,0.3867128789424896,0.3527314066886902,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9068768620491028,0.6177573800086975,0.5881841778755188,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9243274927139282,0.6511598825454712,0.4568434655666351,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8358650803565979,0.4815987646579742,0.4604831039905548,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.674060583114624,0.2478884756565094,1.1417242288589478,284.9905700683594,284.95001220703125,299.2104797363281,295.6754150390625,297.7286682128906,297.202392578125,284.9898681640625,1.0,0.7051041126251221,0.349941074848175,0.349941074848175,1.0,1.0,-3.6034128665924072,0.94041109085083,2.663001775741577,0.0660125464200973,0.918254017829895,0.918254017829895,0.0,262.7903747558594,238.0,69263.1796875,0.0,4286.4326171875,1.0,278.44122314453125,283.0353088378906,298.65631103515625,303.0972595214844,293.1499938964844,293.1499938964844,278.1499938964844,33780.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758835792541504,1.0,0.0,0.0,3.604017972946167,3.60404109954834,8.666967801218561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6298828125,0.0,1466.2135009765625,1895.4371337890625,0.0,3177.991943359375,0.8934109807014465,1.0,0.0,3.0,1.0,0.0
18029460,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.787456750869751,0.3857433497905731,0.3516159355640411,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9179447293281556,0.6160984635353088,0.5863867998123169,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9380516409873962,0.653048038482666,0.457977682352066,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.844709038734436,0.4808686375617981,0.4595213830471039,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6822298169136047,0.247871994972229,1.1400187015533447,284.9123840332031,284.95001220703125,299.225341796875,295.68328857421875,297.7293701171875,297.1991577148437,284.9123840332031,1.0,0.6987247467041016,0.3496047556400299,0.3496047556400299,1.0,1.0,-3.5980703830718994,0.9376726150512696,2.66039776802063,0.0647602602839469,0.842872142791748,0.842872142791748,0.0,251.170639038086,226.0,69721.484375,0.0,4200.72119140625,1.0,278.15869140625,282.9360046386719,298.6940002441406,303.24029541015625,293.1499938964844,293.1499938964844,278.45001220703125,38298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813551664352417,1.0,0.0,0.0,3.488456010818481,3.488478899002075,8.120070447148464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.72265625,0.0,1377.193603515625,1895.4371337890625,0.0,3229.279541015625,0.8713234066963196,1.0,0.0,3.0,1.0,0.0
18029520,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.787456750869751,0.3857433497905731,0.3516159355640411,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9179447293281556,0.6160984635353088,0.5863867998123169,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9380516409873962,0.653048038482666,0.457977682352066,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.844709038734436,0.4808686375617981,0.4595213830471039,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6822298169136047,0.247871994972229,1.1400187015533447,284.9123840332031,284.95001220703125,299.225341796875,295.68328857421875,297.7293701171875,297.1991577148437,284.9123840332031,1.0,0.6987247467041016,0.3496047556400299,0.3496047556400299,1.0,1.0,-3.5980703830718994,0.9376726150512696,2.66039776802063,0.0647602602839469,0.842872142791748,0.842872142791748,0.0,251.170639038086,226.0,69721.484375,0.0,4200.72119140625,1.0,278.15869140625,282.9360046386719,298.6940002441406,303.24029541015625,293.1499938964844,293.1499938964844,278.45001220703125,38298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813551664352417,1.0,0.0,0.0,3.488456010818481,3.488478899002075,8.120070447148464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.72265625,0.0,1377.193603515625,1895.4371337890625,0.0,3229.279541015625,0.8713234066963196,1.0,0.0,3.0,1.0,0.0
18029580,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7947719693183899,0.3856944441795349,0.3510265350341797,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9275339841842652,0.615568220615387,0.5853039622306824,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9490727186203004,0.6552308797836304,0.4590225219726562,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8521788120269775,0.4808621704578399,0.4589727222919464,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6890043020248413,0.2481328547000885,1.1390076875686646,285.0002746582031,284.95001220703125,299.23980712890625,295.69110107421875,297.73565673828125,297.2032165527344,284.9985046386719,1.0,0.6941104531288147,0.3493626117706299,0.3493626117706299,1.0,1.0,-3.5954298973083496,0.9360825419425964,2.6593472957611084,0.0637736171483993,0.9147683382034302,0.9147683382034302,0.0,242.4397125244141,226.0,69072.546875,0.0,4140.1181640625,1.0,278.4261474609375,283.0430603027344,298.6614990234375,303.0679626464844,293.1499938964844,293.1499938964844,278.45001220703125,33416.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746505975723267,1.0,0.0,0.0,3.5758485794067383,3.575871229171753,8.532012998330174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.87109375,0.0,1433.284912109375,1895.4371337890625,0.0,3166.43017578125,0.8867622017860413,1.0,0.0,3.0,1.0,0.0
18029640,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7979923486709595,0.3856528401374817,0.3509043157100677,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9317407608032228,0.6153465509414673,0.5850051641464233,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.953680694103241,0.6560381650924683,0.4595267176628113,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8554785251617432,0.480857789516449,0.4588631987571716,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6919706463813782,0.2482491284608841,1.1389232873916626,284.99072265625,284.95001220703125,299.2462463378906,295.694580078125,297.7381591796875,297.2046203613281,284.989990234375,1.0,0.6923671364784241,0.3492684364318847,0.3492684364318847,1.0,1.0,-3.595297574996948,0.9357378482818604,2.659559726715088,0.0635065659880638,0.9167665243148804,0.9167665243148804,0.0,238.9434051513672,214.0,69135.2421875,0.0,4118.3017578125,1.0,278.441162109375,283.0368957519531,298.6750183105469,303.105712890625,293.1499938964844,293.1499938964844,278.1499938964844,33740.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742591142654419,1.0,0.0,0.0,3.596133232116699,3.596156358718872,8.62908677845553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.4736328125,0.0,1457.4046630859375,1895.4371337890625,0.0,3162.7587890625,0.8915600180625916,1.0,0.0,3.0,1.0,0.0
18029700,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8034905791282654,0.3851957023143768,0.3504986763000488,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9389498829841614,0.6145484447479248,0.5842721462249756,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.961389660835266,0.6569949388504028,0.4602342545986175,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8612383008003235,0.4805292785167694,0.4585191011428833,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6971113085746765,0.2482845783233642,1.1384810209274292,284.87872314453125,284.95001220703125,299.2587280273437,295.7013854980469,297.7400207519531,297.2032470703125,284.8796081542969,1.0,0.6892093420028687,0.349100261926651,0.349100261926651,1.0,1.0,-3.593839168548584,0.934742271900177,2.659096956253052,0.0630183666944503,0.8360690474510193,0.8360690474510193,0.0,232.97430419921875,214.0,69851.78125,0.0,4077.82666015625,1.0,278.1996765136719,282.910400390625,298.7254943847656,303.3237609863281,293.1499938964844,293.1499938964844,278.1499938964844,38464.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791108131408691,1.0,0.0,0.0,3.544257164001465,3.544280767440796,8.381924772038474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.2607421875,0.0,1436.584716796875,1895.4371337890625,0.0,3208.2470703125,0.881283700466156,1.0,0.0,3.0,1.0,0.0
18029760,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8085570931434631,0.3847123682498932,0.3498157560825348,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9456392526626588,0.6137046813964844,0.5832247734069824,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9683797955513,0.6579440832138062,0.460675835609436,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8667399287223816,0.4801443815231323,0.45791757106781,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7019462585449219,0.2482632249593734,1.137354850769043,284.9140625,284.95001220703125,299.2724914550781,295.7088928222656,297.7418212890625,297.20135498046875,284.9144592285156,1.0,0.685918390750885,0.3489492833614349,0.3489492833614349,1.0,1.0,-3.590210199356079,0.9331320524215698,2.657078266143799,0.062368668615818,0.842732310295105,0.842732310295105,0.0,227.3119964599609,202.0,69599.3515625,0.0,4033.61865234375,1.0,278.15850830078125,282.939208984375,298.7195739746094,303.2567443847656,293.1499938964844,293.1499938964844,278.45001220703125,38349.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796883225440979,1.0,0.0,0.0,3.479637622833252,3.4796602725982666,8.079068720689975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.087890625,0.0,1368.5189208984375,1895.4371337890625,0.0,3213.65966796875,0.8695480227470398,1.0,0.0,3.0,1.0,0.0
18029820,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8207123279571533,0.384644865989685,0.3491219878196716,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9615404009819032,0.6129640936851501,0.5818507671356201,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.983962059020996,0.660956621170044,0.4622359573841095,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8806173801422119,0.4801468849182129,0.4572694301605224,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7136268019676208,0.2486679255962371,1.1363770961761477,284.990966796875,284.95001220703125,299.3034362792969,295.7257385253906,297.7532653808594,297.2067565917969,284.990234375,1.0,0.6794919967651367,0.3486472964286804,0.3486472964286804,1.0,1.0,-3.587635040283203,0.931368887424469,2.656266212463379,0.0612745136022567,0.916069269180298,0.916069269180298,0.0,215.08338928222656,205.0,69059.3515625,0.0,3952.005615234375,1.0,278.44110107421875,283.0379333496094,298.7059020996094,303.1303405761719,293.1499938964844,293.1499938964844,278.1499938964844,33701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725197315216064,1.0,0.0,0.0,3.591372489929199,3.591395616531372,8.606255050835898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9912109375,0.0,1451.9930419921875,1895.4371337890625,0.0,3146.446044921875,0.8904555439949036,1.0,0.0,3.0,1.0,0.0
18029880,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8207123279571533,0.384644865989685,0.3491219878196716,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9615404009819032,0.6129640936851501,0.5818507671356201,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.983962059020996,0.660956621170044,0.4622359573841095,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8806173801422119,0.4801468849182129,0.4572694301605224,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7136268019676208,0.2486679255962371,1.1363770961761477,284.990966796875,284.95001220703125,299.3034362792969,295.7257385253906,297.7532653808594,297.2067565917969,284.990234375,1.0,0.6794919967651367,0.3486472964286804,0.3486472964286804,1.0,1.0,-3.587635040283203,0.931368887424469,2.656266212463379,0.0612745136022567,0.916069269180298,0.916069269180298,0.0,215.08338928222656,205.0,69059.3515625,0.0,3952.005615234375,1.0,278.44110107421875,283.0379333496094,298.7059020996094,303.1303405761719,293.1499938964844,293.1499938964844,278.1499938964844,33701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725197315216064,1.0,0.0,0.0,3.591372489929199,3.591395616531372,8.606255050835898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.9912109375,0.0,1451.9930419921875,1895.4371337890625,0.0,3146.446044921875,0.8904555439949036,1.0,0.0,3.0,1.0,0.0
18029940,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8251574039459229,0.3837109804153442,0.348297506570816,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.967132568359375,0.6113299131393433,0.580344021320343,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9901196360588074,0.6628671884536743,0.4635865092277527,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8861116170883179,0.4794388115406036,0.4565975666046142,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7181547284126282,0.2486955374479293,1.1361629962921145,284.9145202636719,284.95001220703125,299.33837890625,295.7447509765625,297.7591857910156,297.2033386230469,284.91455078125,1.0,0.6771546006202698,0.3483453392982483,0.3483453392982483,1.0,1.0,-3.5853922367095947,0.9297017455101012,2.6556904315948486,0.0603648051619529,0.8428788185119629,0.8428788185119629,0.0,210.3922271728516,208.0,69604.984375,0.0,3917.5029296875,1.0,278.1587829589844,282.9390869140625,298.7552490234375,303.2903137207031,293.1499938964844,293.1499938964844,278.45001220703125,38146.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779478073120117,1.0,0.0,0.0,3.480530023574829,3.480552673339844,8.083213742793305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.515625,0.0,1367.989990234375,1895.4371337890625,0.0,3197.344970703125,0.8694568872451782,1.0,0.0,3.0,1.0,0.0
18030000,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8251574039459229,0.3837109804153442,0.348297506570816,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.967132568359375,0.6113299131393433,0.580344021320343,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9901196360588074,0.6628671884536743,0.4635865092277527,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8861116170883179,0.4794388115406036,0.4565975666046142,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7181547284126282,0.2486955374479293,1.1361629962921145,284.9145202636719,284.95001220703125,299.33837890625,295.7447509765625,297.7591857910156,297.2033386230469,284.91455078125,1.0,0.6771546006202698,0.3483453392982483,0.3483453392982483,1.0,1.0,-3.5853922367095947,0.9297017455101012,2.6556904315948486,0.0603648051619529,0.8428788185119629,0.8428788185119629,0.0,210.3922271728516,208.0,69604.984375,0.0,3917.5029296875,1.0,278.1587829589844,282.9390869140625,298.7552490234375,303.2903137207031,293.1499938964844,293.1499938964844,278.45001220703125,38146.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779478073120117,1.0,0.0,0.0,3.480530023574829,3.480552673339844,8.083213742793305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.515625,0.0,1367.989990234375,1895.4371337890625,0.0,3197.344970703125,0.8694568872451782,1.0,0.0,3.0,1.0,0.0
18030060,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8265905976295471,0.383575975894928,0.3479601740837097,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9686870574951172,0.610543966293335,0.5793613791465759,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9928537607192992,0.6658356189727783,0.4654366374015808,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8879292607307434,0.479393869638443,0.4563384056091308,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7198264002799988,0.2490538656711578,1.1370400190353394,284.9936218261719,284.95001220703125,299.3766784667969,295.7655334472656,297.7720947265625,297.2080078125,284.992919921875,1.0,0.6767375469207764,0.3480612933635711,0.3480612933635711,1.0,1.0,-3.586765766143799,0.929210126399994,2.65755558013916,0.0596188381314277,0.9189336895942688,0.9189336895942688,0.0,208.98504638671875,211.0,69131.6015625,0.0,3912.427978515625,1.0,278.4411315917969,283.0390014648437,298.7464599609375,303.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33569.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709484338760376,1.0,0.0,0.0,3.5943522453308105,3.5943751335144043,8.620541507298185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.0615234375,0.0,1454.2227783203125,1895.4371337890625,0.0,3131.707275390625,0.8910431861877441,1.0,0.0,3.0,1.0,0.0
18030120,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8265905976295471,0.383575975894928,0.3479601740837097,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9686870574951172,0.610543966293335,0.5793613791465759,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9928537607192992,0.6658356189727783,0.4654366374015808,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8879292607307434,0.479393869638443,0.4563384056091308,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7198264002799988,0.2490538656711578,1.1370400190353394,284.9936218261719,284.95001220703125,299.3766784667969,295.7655334472656,297.7720947265625,297.2080078125,284.992919921875,1.0,0.6767375469207764,0.3480612933635711,0.3480612933635711,1.0,1.0,-3.586765766143799,0.929210126399994,2.65755558013916,0.0596188381314277,0.9189336895942688,0.9189336895942688,0.0,208.98504638671875,211.0,69131.6015625,0.0,3912.427978515625,1.0,278.4411315917969,283.0390014648437,298.7464599609375,303.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33569.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709484338760376,1.0,0.0,0.0,3.5943522453308105,3.5943751335144043,8.620541507298185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.0615234375,0.0,1454.2227783203125,1895.4371337890625,0.0,3131.707275390625,0.8910431861877441,1.0,0.0,3.0,1.0,0.0
18030180,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.824721097946167,0.3825294077396393,0.3472581803798675,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9662476778030396,0.6088221669197083,0.5780090093612671,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9923055768013,0.6676459908485413,0.4668941497802734,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8859832286834717,0.4785943627357483,0.4558170735836029,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7187209725379944,0.2489836364984512,1.1375133991241455,284.9148864746094,284.95001220703125,299.41766357421875,295.7876281738281,297.7787780761719,297.2034912109375,284.9149169921875,1.0,0.6772523522377014,0.347777247428894,0.347777247428894,1.0,1.0,-3.5859978199005127,0.9280511736869812,2.6579465866088867,0.0589470453560352,0.845093846321106,0.845093846321106,0.0,210.1579742431641,214.0,69733.828125,0.0,3917.64013671875,1.0,278.15875244140625,282.9372863769531,298.7991943359375,303.34197998046875,293.1499938964844,293.1499938964844,278.45001220703125,38063.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766152262687683,1.0,0.0,0.0,3.488262414932251,3.4882853031158447,8.119170047393709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.5625,0.0,1375.32080078125,1895.4371337890625,0.0,3184.85205078125,0.8711002469062805,1.0,0.0,3.0,1.0,0.0
18030240,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.824721097946167,0.3825294077396393,0.3472581803798675,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9662476778030396,0.6088221669197083,0.5780090093612671,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9923055768013,0.6676459908485413,0.4668941497802734,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8859832286834717,0.4785943627357483,0.4558170735836029,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7187209725379944,0.2489836364984512,1.1375133991241455,284.9148864746094,284.95001220703125,299.41766357421875,295.7876281738281,297.7787780761719,297.2034912109375,284.9149169921875,1.0,0.6772523522377014,0.347777247428894,0.347777247428894,1.0,1.0,-3.5859978199005127,0.9280511736869812,2.6579465866088867,0.0589470453560352,0.845093846321106,0.845093846321106,0.0,210.1579742431641,214.0,69733.828125,0.0,3917.64013671875,1.0,278.15875244140625,282.9372863769531,298.7991943359375,303.34197998046875,293.1499938964844,293.1499938964844,278.45001220703125,38063.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766152262687683,1.0,0.0,0.0,3.488262414932251,3.4882853031158447,8.119170047393709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.5625,0.0,1375.32080078125,1895.4371337890625,0.0,3184.85205078125,0.8711002469062805,1.0,0.0,3.0,1.0,0.0
18030300,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8235301375389099,0.3823919594287872,0.3469687104225158,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9646599292755128,0.6083553433418274,0.5773873329162598,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9917696714401244,0.6690726280212402,0.4677035212516784,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8846739530563354,0.4784950613975525,0.4555824100971222,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7178837060928345,0.2490864098072052,1.1376873254776,285.01495361328125,284.95001220703125,299.43896484375,295.7990417480469,297.78521728515625,297.2050170898437,285.0145568847656,1.0,0.6776861548423767,0.3476352393627167,0.3476352393627167,1.0,1.0,-3.5857961177825928,0.9275335073471068,2.6582624912261963,0.0584959350526332,0.9175410270690918,0.9175410270690918,0.0,211.019287109375,214.0,69055.2109375,0.0,3922.4072265625,1.0,278.3978881835937,283.0525817871094,298.7684020996094,303.1496887207031,293.1499938964844,293.1499938964844,278.45001220703125,33724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712025880813599,1.0,0.0,0.0,3.543360471725464,3.5433828830718994,8.37768311612308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.3935546875,0.0,1401.205322265625,1895.4371337890625,0.0,3134.09130859375,0.8813113570213318,1.0,0.0,3.0,1.0,0.0
18030360,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8227919936180115,0.3823080360889435,0.3469412922859192,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9635581970214844,0.6079615354537964,0.5770617127418518,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9916345477104188,0.6705446243286133,0.4687697887420654,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838344216346741,0.4784712493419647,0.4555915296077728,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7174084186553955,0.2492530047893524,1.1385177373886108,284.9935913085937,284.95001220703125,299.4606628417969,295.8106384277344,297.7922668457031,297.2073669433594,284.9924621582031,1.0,0.6783264875411987,0.3474697768688202,0.3474697768688202,1.0,1.0,-3.587663650512696,0.9275789856910706,2.6600844860076904,0.0581727959215641,0.9213433265686036,0.9213433265686036,0.0,211.76983642578125,217.0,69276.0078125,0.0,3931.813232421875,1.0,278.4420166015625,283.0362854003906,298.7915344238281,303.2278747558594,293.1499938964844,293.1499938964844,278.1499938964844,33451.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696992993354797,1.0,0.0,0.0,3.605117559432984,3.605140686035156,8.67225708134356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.70703125,0.0,1464.96923828125,1895.4371337890625,0.0,3119.989990234375,0.8931475281715393,1.0,0.0,3.0,1.0,0.0
18030420,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8192222714424133,0.3811937272548675,0.346241295337677,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9588266611099244,0.6061776876449585,0.5757184028625488,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9893335103988647,0.6722843050956726,0.4702311754226684,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8799217939376831,0.4776064455509186,0.4550744295120239,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7147447466850281,0.2491104155778885,1.1389600038528442,284.91424560546875,284.95001220703125,299.5050048828125,295.83416748046875,297.7992553710937,297.2022399902344,284.91436767578125,1.0,0.6795980930328369,0.3471388518810272,0.3471388518810272,1.0,1.0,-3.5868818759918213,0.9262645244598388,2.6606173515319824,0.0573692433536052,0.8468009233474731,0.8468009233474731,0.0,214.5244903564453,220.0,69876.5,0.0,3946.677734375,1.0,278.15869140625,282.9343566894531,298.8460693359375,303.3985900878906,293.1499938964844,293.1499938964844,278.45001220703125,38075.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754624724388123,1.0,0.0,0.0,3.497419595718384,3.497442483901977,8.161853202182101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.7724609375,0.0,1384.8292236328125,1895.4371337890625,0.0,3174.043212890625,0.8731374144554138,1.0,0.0,3.0,1.0,0.0
