time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8192222714424133,0.3811937272548675,0.346241295337677,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9588266611099244,0.6061776876449585,0.5757184028625488,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9893335103988647,0.6722843050956726,0.4702311754226684,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8799217939376831,0.4776064455509186,0.4550744295120239,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7147447466850281,0.2491104155778885,1.1389600038528442,284.91424560546875,284.95001220703125,299.5050048828125,295.83416748046875,297.7992553710937,297.2022399902344,284.91436767578125,1.0,0.6795980930328369,0.3471388518810272,0.3471388518810272,1.0,1.0,-3.5868818759918213,0.9262645244598388,2.6606173515319824,0.0573692433536052,0.8468009233474731,0.8468009233474731,0.0,214.5244903564453,220.0,69876.5,0.0,3946.677734375,1.0,278.15869140625,282.9343566894531,298.8460693359375,303.3985900878906,293.1499938964844,293.1499938964844,278.45001220703125,38075.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754624724388123,1.0,0.0,0.0,3.497419595718384,3.497442483901977,8.161853202182101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.7724609375,0.0,1384.8292236328125,1895.4371337890625,0.0,3174.043212890625,0.8731374144554138,1.0,0.0,3.0,1.0,0.0
18030540,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8164410591125488,0.3809258639812469,0.3459140062332153,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9549164175987244,0.6052722930908203,0.5747626423835754,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9877633452415466,0.6751424670219421,0.4721029102802276,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8768343925476074,0.4774366021156311,0.4548372328281402,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7126170992851257,0.2493282556533813,1.1398755311965942,284.99420166015625,284.95001220703125,299.54998779296875,295.8578186035156,297.8129577636719,297.205810546875,284.99346923828125,1.0,0.6810447573661804,0.3468079268932342,0.3468079268932342,1.0,1.0,-3.5883994102478027,0.9256650805473328,2.662734270095825,0.056513462215662,0.9236486554145812,0.9236486554145812,0.0,216.9592742919922,223.0,69403.8125,0.0,3965.529296875,1.0,278.4410705566406,283.0347595214844,298.839599609375,303.28485107421875,293.1499938964844,293.1499938964844,278.1499938964844,33545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686383962631226,1.0,0.0,0.0,3.611830234527588,3.6118533611297607,8.704582796781324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.90234375,0.0,1472.94482421875,1895.4371337890625,0.0,3110.0380859375,0.8949316143989563,1.0,0.0,3.0,1.0,0.0
18030600,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8164410591125488,0.3809258639812469,0.3459140062332153,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9549164175987244,0.6052722930908203,0.5747626423835754,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9877633452415466,0.6751424670219421,0.4721029102802276,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8768343925476074,0.4774366021156311,0.4548372328281402,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7126170992851257,0.2493282556533813,1.1398755311965942,284.99420166015625,284.95001220703125,299.54998779296875,295.8578186035156,297.8129577636719,297.205810546875,284.99346923828125,1.0,0.6810447573661804,0.3468079268932342,0.3468079268932342,1.0,1.0,-3.5883994102478027,0.9256650805473328,2.662734270095825,0.056513462215662,0.9236486554145812,0.9236486554145812,0.0,216.9592742919922,223.0,69403.8125,0.0,3965.529296875,1.0,278.4410705566406,283.0347595214844,298.839599609375,303.28485107421875,293.1499938964844,293.1499938964844,278.1499938964844,33545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686383962631226,1.0,0.0,0.0,3.611830234527588,3.6118533611297607,8.704582796781324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.90234375,0.0,1472.94482421875,1895.4371337890625,0.0,3110.0380859375,0.8949316143989563,1.0,0.0,3.0,1.0,0.0
18030660,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.812464714050293,0.3797810971736908,0.3451957404613495,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9495241641998292,0.6034619808197021,0.5734031200408936,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9849900603294371,0.6768469214439392,0.4735472202301025,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8725931644439697,0.476540744304657,0.4543010592460632,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7095111608505249,0.2491476386785507,1.140207290649414,284.913818359375,284.95001220703125,299.5950012207031,295.88116455078125,297.8199768066406,297.2005615234375,284.9139404296875,1.0,0.6824905276298523,0.3464809358119964,0.3464809358119964,1.0,1.0,-3.587399482727051,0.9242958426475524,2.6631038188934326,0.0557071715593338,0.8482739329338074,0.8482739329338074,0.0,220.14244079589844,226.0,70009.625,0.0,3982.450927734375,1.0,278.1585693359375,282.931640625,298.8930969238281,303.4550170898437,293.1499938964844,293.1499938964844,278.45001220703125,38088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743623495101929,1.0,0.0,0.0,3.505997657775879,3.506020784378052,8.201939181162743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.0185546875,0.0,1393.7938232421875,1895.4371337890625,0.0,3163.726806640625,0.8750525712966919,1.0,0.0,3.0,1.0,0.0
18030720,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.812464714050293,0.3797810971736908,0.3451957404613495,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9495241641998292,0.6034619808197021,0.5734031200408936,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9849900603294371,0.6768469214439392,0.4735472202301025,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8725931644439697,0.476540744304657,0.4543010592460632,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7095111608505249,0.2491476386785507,1.140207290649414,284.913818359375,284.95001220703125,299.5950012207031,295.88116455078125,297.8199768066406,297.2005615234375,284.9139404296875,1.0,0.6824905276298523,0.3464809358119964,0.3464809358119964,1.0,1.0,-3.587399482727051,0.9242958426475524,2.6631038188934326,0.0557071715593338,0.8482739329338074,0.8482739329338074,0.0,220.14244079589844,226.0,70009.625,0.0,3982.450927734375,1.0,278.1585693359375,282.931640625,298.8930969238281,303.4550170898437,293.1499938964844,293.1499938964844,278.45001220703125,38088.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743623495101929,1.0,0.0,0.0,3.505997657775879,3.506020784378052,8.201939181162743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.0185546875,0.0,1393.7938232421875,1895.4371337890625,0.0,3163.726806640625,0.8750525712966919,1.0,0.0,3.0,1.0,0.0
18030780,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8099628686904907,0.3795675933361053,0.3448713719844818,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9460107684135436,0.6027389168739319,0.5725711584091187,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9834571480751038,0.679151713848114,0.4749890863895416,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8699377179145813,0.4763961136341095,0.4540500044822693,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7075163722038269,0.2492967247962951,1.1407122611999512,285.0003967285156,284.95001220703125,299.63055419921875,295.8993835449219,297.8309020996094,297.2035827636719,284.9992980957031,1.0,0.6836775541305542,0.3462193608283996,0.3462193608283996,1.0,1.0,-3.588040590286255,0.9236512780189514,2.664389371871948,0.0549614466726779,0.9233183860778807,0.9233183860778807,0.0,222.3037872314453,226.0,69449.78125,0.0,3997.37060546875,1.0,278.4323425292969,283.03729248046875,298.8738708496094,303.3097839355469,293.1499938964844,293.1499938964844,278.45001220703125,33342.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677019476890564,1.0,0.0,0.0,3.604494571685791,3.604517698287964,8.669260296301218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.24609375,0.0,1463.49462890625,1895.4371337890625,0.0,3101.2529296875,0.8930133581161499,1.0,0.0,3.0,1.0,0.0
18030840,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8094822764396667,0.3794921338558197,0.3448552787303924,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9453065991401672,0.6025420427322388,0.5724389553070068,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9832124710083008,0.6796887516975403,0.4754107892513275,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8694279789924622,0.4763535857200622,0.4540526270866394,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7071512341499329,0.2493399083614349,1.1410343647003174,284.99481201171875,284.95001220703125,299.63934326171875,295.9038391113281,297.8334655761719,297.20416259765625,284.9940795898437,1.0,0.6840136051177979,0.346153974533081,0.346153974533081,1.0,1.0,-3.588761329650879,0.9236602187156676,2.6651010513305664,0.0548496358096599,0.9259229302406312,0.9259229302406312,0.0,222.788314819336,229.0,69523.875,0.0,4002.2099609375,1.0,278.4413146972656,283.0331115722656,298.8858337402344,303.3398132324219,293.1499938964844,293.1499938964844,278.1499938964844,33540.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675752282142639,1.0,0.0,0.0,3.6195456981658936,3.6195690631866455,8.741811257095833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.306640625,0.0,1481.3031005859375,1895.4371337890625,0.0,3100.064208984375,0.8967227339744568,1.0,0.0,3.0,1.0,0.0
18030900,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8077912926673889,0.3789308369159698,0.3446349799633026,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.942969799041748,0.6016612648963928,0.5719189047813416,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9821197390556335,0.680537223815918,0.4762709438800812,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8676969408988953,0.4759328365325928,0.4539147615432739,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7058568596839905,0.2492731511592865,1.1415313482284546,284.8797607421875,284.95001220703125,299.6610412597656,295.9147644042969,297.83697509765625,297.20184326171875,284.8802490234375,1.0,0.6848151683807373,0.3459904789924621,0.3459904789924621,1.0,1.0,-3.5893449783325195,0.9233062863349916,2.666038751602173,0.0545515529811382,0.8442025184631348,0.8442025184631348,0.0,224.2681427001953,229.0,70329.9921875,0.0,4012.793212890625,1.0,278.19903564453125,282.90240478515625,298.94061279296875,303.5684509277344,293.1499938964844,293.1499938964844,278.1499938964844,38129.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872610867023468,1.0,0.0,0.0,3.5748794078826904,3.574903011322021,8.527389354640036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.5126953125,0.0,1466.790771484375,1895.4371337890625,0.0,3147.30078125,0.8878678679466248,1.0,0.0,3.0,1.0,0.0
18030960,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8053776621818542,0.3783224821090698,0.3441248834133148,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9398009777069092,0.600715696811676,0.5710747838020325,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9803423285484314,0.6813556551933289,0.4768405854701996,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8653103113174438,0.4754392504692077,0.4535084962844848,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7039771676063538,0.2491356581449508,1.1412919759750366,284.9139709472656,284.95001220703125,299.6823425292969,295.9253845214844,297.8398742675781,297.1988220214844,284.9145812988281,1.0,0.685487687587738,0.3458389341831207,0.3458389341831207,1.0,1.0,-3.58762526512146,0.922285497188568,2.665339708328247,0.0540688820183277,0.8499837517738342,0.8499837517738342,0.0,226.0775451660156,232.0,70109.8984375,0.0,4019.41845703125,1.0,278.15826416015625,282.9301147460937,298.9380187988281,303.5082397460937,293.1499938964844,293.1499938964844,278.45001220703125,38214.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733935952186584,1.0,0.0,0.0,3.5115177631378174,3.5115408897399902,8.22778702058713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.1767578125,0.0,1400.4326171875,1895.4371337890625,0.0,3154.641845703125,0.8764874935150146,1.0,0.0,3.0,1.0,0.0
18031020,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8023207187652588,0.3780145347118377,0.3437640964984894,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9355505108833312,0.5997840166091919,0.5700964331626892,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.978523313999176,0.6841753125190735,0.4786839187145233,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8622573614120483,0.4752385318279266,0.4532450735569,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7016398310661316,0.2493099868297577,1.1420358419418335,284.9947814941406,284.95001220703125,299.7232971191406,295.9454650878906,297.8525085449219,297.20245361328125,284.9940490722656,1.0,0.6870110034942627,0.3455357849597931,0.3455357849597931,1.0,1.0,-3.5888025760650635,0.9216694235801696,2.667133092880249,0.0532629489898681,0.9275187849998474,0.9275187849998474,0.0,228.78317260742188,235.0,69626.984375,0.0,4039.07861328125,1.0,278.4413757324219,283.0310363769531,298.927978515625,303.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,33556.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666901588439941,1.0,0.0,0.0,3.626591444015503,3.626614809036255,8.775877518019115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.556640625,0.0,1489.116943359375,1895.4371337890625,0.0,3091.760986328125,0.8983151316642761,1.0,0.0,3.0,1.0,0.0
18031080,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8023207187652588,0.3780145347118377,0.3437640964984894,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9355505108833312,0.5997840166091919,0.5700964331626892,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.978523313999176,0.6841753125190735,0.4786839187145233,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8622573614120483,0.4752385318279266,0.4532450735569,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7016398310661316,0.2493099868297577,1.1420358419418335,284.9947814941406,284.95001220703125,299.7232971191406,295.9454650878906,297.8525085449219,297.20245361328125,284.9940490722656,1.0,0.6870110034942627,0.3455357849597931,0.3455357849597931,1.0,1.0,-3.5888025760650635,0.9216694235801696,2.667133092880249,0.0532629489898681,0.9275187849998474,0.9275187849998474,0.0,228.78317260742188,235.0,69626.984375,0.0,4039.07861328125,1.0,278.4413757324219,283.0310363769531,298.927978515625,303.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,33556.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666901588439941,1.0,0.0,0.0,3.626591444015503,3.626614809036255,8.775877518019115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.556640625,0.0,1489.116943359375,1895.4371337890625,0.0,3091.760986328125,0.8983151316642761,1.0,0.0,3.0,1.0,0.0
18031140,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7982695698738098,0.3768254816532135,0.3430145978927612,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9301176071166992,0.5979458689689636,0.568719208240509,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.97563636302948,0.6858036518096924,0.4800868034362793,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8583386540412903,0.4743090867996216,0.4526858925819397,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6985572576522827,0.2490879148244857,1.1422150135040283,284.9127197265625,284.95001220703125,299.7616271972656,295.963623046875,297.857666015625,297.19708251953125,284.9128723144531,1.0,0.6884724497795105,0.3452326655387878,0.3452326655387878,1.0,1.0,-3.5874829292297363,0.9202800393104552,2.667202949523926,0.05249784886837,0.8505024313926697,0.8505024313926697,0.0,232.10403442382807,238.0,70219.046875,0.0,4055.990234375,1.0,278.1584777832031,282.92657470703125,298.9764099121094,303.55487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725849390029907,1.0,0.0,0.0,3.5200469493865967,3.5200703144073486,8.267805355899327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.6572265625,0.0,1408.7655029296875,1895.4371337890625,0.0,3147.0576171875,0.8782088160514832,1.0,0.0,3.0,1.0,0.0
18031200,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7982695698738098,0.3768254816532135,0.3430145978927612,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9301176071166992,0.5979458689689636,0.568719208240509,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.97563636302948,0.6858036518096924,0.4800868034362793,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8583386540412903,0.4743090867996216,0.4526858925819397,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6985572576522827,0.2490879148244857,1.1422150135040283,284.9127197265625,284.95001220703125,299.7616271972656,295.963623046875,297.857666015625,297.19708251953125,284.9128723144531,1.0,0.6884724497795105,0.3452326655387878,0.3452326655387878,1.0,1.0,-3.5874829292297363,0.9202800393104552,2.667202949523926,0.05249784886837,0.8505024313926697,0.8505024313926697,0.0,232.10403442382807,238.0,70219.046875,0.0,4055.990234375,1.0,278.1584777832031,282.92657470703125,298.9764099121094,303.55487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725849390029907,1.0,0.0,0.0,3.5200469493865967,3.5200703144073486,8.267805355899327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.6572265625,0.0,1408.7655029296875,1895.4371337890625,0.0,3147.0576171875,0.8782088160514832,1.0,0.0,3.0,1.0,0.0
18031260,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.795321524143219,0.3764979541301727,0.3426401913166046,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9259859919548036,0.5970010757446289,0.5677328109741211,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9738402366638184,0.6885911226272583,0.481911152601242,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8554521799087524,0.474094033241272,0.4524121880531311,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.696305513381958,0.2492474019527435,1.142898678779602,284.9947509765625,284.95001220703125,299.79656982421875,295.9795227050781,297.8688049316406,297.2007141113281,284.9939880371094,1.0,0.6899780631065369,0.34496009349823,0.34496009349823,1.0,1.0,-3.588526487350464,0.9197177290916444,2.668808698654175,0.051763828843832,0.928596258163452,0.928596258163452,0.0,234.81944274902344,241.0,69700.28125,0.0,4075.371337890625,1.0,278.4414367675781,283.0293273925781,298.9626770019531,303.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,33579.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86603182554245,1.0,0.0,0.0,3.631840705871582,3.631864070892334,8.801300737104611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.9482421875,0.0,1495.038330078125,1895.4371337890625,0.0,3085.5849609375,0.8995091319084167,1.0,0.0,3.0,1.0,0.0
18031320,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.795321524143219,0.3764979541301727,0.3426401913166046,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9259859919548036,0.5970010757446289,0.5677328109741211,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9738402366638184,0.6885911226272583,0.481911152601242,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8554521799087524,0.474094033241272,0.4524121880531311,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.696305513381958,0.2492474019527435,1.142898678779602,284.9947509765625,284.95001220703125,299.79656982421875,295.9795227050781,297.8688049316406,297.2007141113281,284.9939880371094,1.0,0.6899780631065369,0.34496009349823,0.34496009349823,1.0,1.0,-3.588526487350464,0.9197177290916444,2.668808698654175,0.051763828843832,0.928596258163452,0.928596258163452,0.0,234.81944274902344,241.0,69700.28125,0.0,4075.371337890625,1.0,278.4414367675781,283.0293273925781,298.9626770019531,303.431396484375,293.1499938964844,293.1499938964844,278.1499938964844,33579.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86603182554245,1.0,0.0,0.0,3.631840705871582,3.631864070892334,8.801300737104611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.9482421875,0.0,1495.038330078125,1895.4371337890625,0.0,3085.5849609375,0.8995091319084167,1.0,0.0,3.0,1.0,0.0
18031380,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7914175391197205,0.3752895593643188,0.3418749272823334,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9207648038864136,0.5951507687568665,0.5663456320762634,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9709714651107788,0.6901724338531494,0.4832849502563476,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8517470955848694,0.4731498062610626,0.4518406987190246,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6933402419090271,0.2490104138851165,1.1430168151855469,284.9122314453125,284.95001220703125,299.8275146484375,295.9927673339844,297.8720092773437,297.1952514648437,284.9123840332031,1.0,0.6914185285568237,0.3446874916553497,0.3446874916553497,1.0,1.0,-3.587052583694458,0.9183801412582396,2.6686723232269287,0.0510702580213546,0.8510096669197083,0.8510096669197083,0.0,238.1469573974609,244.0,70277.0859375,0.0,4091.903564453125,1.0,278.1584167480469,282.9246520996094,299.0061950683594,303.59051513671875,293.1499938964844,293.1499938964844,278.45001220703125,38170.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720601201057434,1.0,0.0,0.0,3.524306058883667,3.52432918548584,8.287824471153726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.1279296875,0.0,1413.45361328125,1895.4371337890625,0.0,3142.134765625,0.8791794180870056,1.0,0.0,3.0,1.0,0.0
18031440,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7914175391197205,0.3752895593643188,0.3418749272823334,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9207648038864136,0.5951507687568665,0.5663456320762634,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9709714651107788,0.6901724338531494,0.4832849502563476,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8517470955848694,0.4731498062610626,0.4518406987190246,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6933402419090271,0.2490104138851165,1.1430168151855469,284.9122314453125,284.95001220703125,299.8275146484375,295.9927673339844,297.8720092773437,297.1952514648437,284.9123840332031,1.0,0.6914185285568237,0.3446874916553497,0.3446874916553497,1.0,1.0,-3.587052583694458,0.9183801412582396,2.6686723232269287,0.0510702580213546,0.8510096669197083,0.8510096669197083,0.0,238.1469573974609,244.0,70277.0859375,0.0,4091.903564453125,1.0,278.1584167480469,282.9246520996094,299.0061950683594,303.59051513671875,293.1499938964844,293.1499938964844,278.45001220703125,38170.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720601201057434,1.0,0.0,0.0,3.524306058883667,3.52432918548584,8.287824471153726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.1279296875,0.0,1413.45361328125,1895.4371337890625,0.0,3142.134765625,0.8791794180870056,1.0,0.0,3.0,1.0,0.0
18031500,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7896804213523865,0.3750830888748169,0.3415433168411255,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9184258580207824,0.594628632068634,0.565693736076355,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9697563648223876,0.6915196180343628,0.4840452373027801,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8500903844833374,0.4729913473129272,0.451570600271225,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6919925808906555,0.2490457892417907,1.142982840538025,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8762512207031,297.19659423828125,285.0140991210937,1.0,0.6920997500419617,0.3445512056350708,0.3445512056350708,1.0,1.0,-3.586411476135254,0.9177470207214355,2.6686644554138184,0.0505896843969821,0.9242671132087708,0.9242671132087708,0.0,239.659896850586,244.0,69548.53125,0.0,4099.50390625,1.0,278.39874267578125,283.0424194335937,298.9698181152344,303.3895263671875,293.1499938964844,293.1499938964844,278.45001220703125,33856.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866878867149353,1.0,0.0,0.0,3.5768699645996094,3.576892852783203,8.536887889931677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.904296875,0.0,1437.604248046875,1895.4371337890625,0.0,3093.531494140625,0.8888903856277466,1.0,0.0,3.0,1.0,0.0
18031560,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7885670065879822,0.3749426603317261,0.3414778709411621,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9168236255645752,0.5941923260688782,0.565341055393219,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9691879153251648,0.6929211020469666,0.4850756227970123,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8490052223205566,0.4729204475879669,0.4515491127967834,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6911656856536865,0.2491564601659774,1.143629789352417,284.9937438964844,284.95001220703125,299.853759765625,296.0029296875,297.8808898925781,297.1988830566406,284.9925537109375,1.0,0.6928993463516235,0.344417542219162,0.344417542219162,1.0,1.0,-3.587899684906006,0.9177694320678712,2.6701302528381348,0.0503104627132415,0.928592562675476,0.928592562675476,0.0,240.8719787597656,247.0,69741.46875,0.0,4110.8369140625,1.0,278.4423217773437,283.02685546875,298.9862365722656,303.4598999023437,293.1499938964844,293.1499938964844,278.1499938964844,33536.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656304478645325,1.0,0.0,0.0,3.6370983123779297,3.6371216773986816,8.826801831673947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.2470703125,0.0,1500.4969482421875,1895.4371337890625,0.0,3081.820068359375,0.900395393371582,1.0,0.0,3.0,1.0,0.0
18031620,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7848281264305115,0.373711884021759,0.3407028019428253,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9119486808776855,0.5923261642456055,0.5639496445655823,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9663607478141784,0.6944427490234375,0.4864212572574615,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8455119729042053,0.4719596207141876,0.4509706497192383,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6883307695388794,0.2489053010940551,1.1437058448791504,284.9123229980469,284.95001220703125,299.8746643066406,296.0096435546875,297.88140869140625,297.1933288574219,284.912841796875,1.0,0.6943178772926331,0.344150185585022,0.344150185585022,1.0,1.0,-3.5863163471221924,0.9164164662361144,2.6698999404907227,0.0496108494699001,0.8513082265853882,0.8513082265853882,0.0,244.1932373046875,250.0,70275.390625,0.0,4127.02490234375,1.0,278.157958984375,282.9241943359375,299.0242614746094,303.6111145019531,293.1499938964844,293.1499938964844,278.45001220703125,38295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871894359588623,1.0,0.0,0.0,3.52393126487732,3.523954391479492,8.286061756734853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.4921875,0.0,1413.9659423828125,1895.4371337890625,0.0,3140.579833984375,0.8792933225631714,1.0,0.0,3.0,1.0,0.0
18031680,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7848281264305115,0.373711884021759,0.3407028019428253,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9119486808776855,0.5923261642456055,0.5639496445655823,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9663607478141784,0.6944427490234375,0.4864212572574615,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8455119729042053,0.4719596207141876,0.4509706497192383,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6883307695388794,0.2489053010940551,1.1437058448791504,284.9123229980469,284.95001220703125,299.8746643066406,296.0096435546875,297.88140869140625,297.1933288574219,284.912841796875,1.0,0.6943178772926331,0.344150185585022,0.344150185585022,1.0,1.0,-3.5863163471221924,0.9164164662361144,2.6698999404907227,0.0496108494699001,0.8513082265853882,0.8513082265853882,0.0,244.1932373046875,250.0,70275.390625,0.0,4127.02490234375,1.0,278.157958984375,282.9241943359375,299.0242614746094,303.6111145019531,293.1499938964844,293.1499938964844,278.45001220703125,38295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871894359588623,1.0,0.0,0.0,3.52393126487732,3.523954391479492,8.286061756734853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.4921875,0.0,1413.9659423828125,1895.4371337890625,0.0,3140.579833984375,0.8792933225631714,1.0,0.0,3.0,1.0,0.0
18031740,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7820866107940674,0.3733404576778412,0.3402873277664184,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9083057641983032,0.5913484692573547,0.5629310607910156,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9646026492118835,0.6971373558044434,0.4881772994995117,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.842911422252655,0.4717128574848175,0.450665682554245,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6862424612045288,0.2490377426147461,1.1442652940750122,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.88726806640625,297.19683837890625,284.9928283691406,1.0,0.6957740783691406,0.3438828289508819,0.3438828289508819,1.0,1.0,-3.587002277374268,0.9157660007476808,2.671236276626587,0.0488263927400112,0.9283183217048644,0.9283183217048644,0.0,246.9198455810547,253.0,69720.734375,0.0,4145.5478515625,1.0,278.44146728515625,283.0264587402344,298.9975280761719,303.4723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33649.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656915426254272,1.0,0.0,0.0,3.635161638259888,3.63518500328064,8.817404477667878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.7724609375,0.0,1499.2041015625,1895.4371337890625,0.0,3082.392822265625,0.9002990126609802,1.0,0.0,3.0,1.0,0.0
18031800,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7820866107940674,0.3733404576778412,0.3402873277664184,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9083057641983032,0.5913484692573547,0.5629310607910156,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9646026492118835,0.6971373558044434,0.4881772994995117,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.842911422252655,0.4717128574848175,0.450665682554245,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6862424612045288,0.2490377426147461,1.1442652940750122,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.88726806640625,297.19683837890625,284.9928283691406,1.0,0.6957740783691406,0.3438828289508819,0.3438828289508819,1.0,1.0,-3.587002277374268,0.9157660007476808,2.671236276626587,0.0488263927400112,0.9283183217048644,0.9283183217048644,0.0,246.9198455810547,253.0,69720.734375,0.0,4145.5478515625,1.0,278.44146728515625,283.0264587402344,298.9975280761719,303.4723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33649.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656915426254272,1.0,0.0,0.0,3.635161638259888,3.63518500328064,8.817404477667878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.7724609375,0.0,1499.2041015625,1895.4371337890625,0.0,3082.392822265625,0.9002990126609802,1.0,0.0,3.0,1.0,0.0
18031860,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.778475821018219,0.3720913529396057,0.3394856750965118,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9038634300231934,0.5894694328308105,0.5615165829658508,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9617818593978882,0.6985995173454285,0.4894726872444153,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8395777940750122,0.4707383811473846,0.450065940618515,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6835065484046936,0.2487735301256179,1.1442649364471436,284.91119384765625,284.95001220703125,299.8976745605469,296.01123046875,297.88446044921875,297.19122314453125,284.9113464355469,1.0,0.6971637010574341,0.3436155915260315,0.3436155915260315,1.0,1.0,-3.5851805210113525,0.9143425822257996,2.670838117599488,0.0480803474783897,0.8500576019287109,0.8500576019287109,0.0,250.25010681152344,256.0,70240.328125,0.0,4161.14306640625,1.0,278.1584167480469,282.9226379394531,299.0264892578125,303.613525390625,293.1499938964844,293.1499938964844,278.45001220703125,38260.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720740079879761,1.0,0.0,0.0,3.523919105529785,3.523942470550537,8.286004913315992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.654296875,0.0,1413.69482421875,1895.4371337890625,0.0,3142.264892578125,0.8791629672050476,1.0,0.0,3.0,1.0,0.0
18031920,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.778475821018219,0.3720913529396057,0.3394856750965118,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9038634300231934,0.5894694328308105,0.5615165829658508,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9617818593978882,0.6985995173454285,0.4894726872444153,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8395777940750122,0.4707383811473846,0.450065940618515,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6835065484046936,0.2487735301256179,1.1442649364471436,284.91119384765625,284.95001220703125,299.8976745605469,296.01123046875,297.88446044921875,297.19122314453125,284.9113464355469,1.0,0.6971637010574341,0.3436155915260315,0.3436155915260315,1.0,1.0,-3.5851805210113525,0.9143425822257996,2.670838117599488,0.0480803474783897,0.8500576019287109,0.8500576019287109,0.0,250.25010681152344,256.0,70240.328125,0.0,4161.14306640625,1.0,278.1584167480469,282.9226379394531,299.0264892578125,303.613525390625,293.1499938964844,293.1499938964844,278.45001220703125,38260.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720740079879761,1.0,0.0,0.0,3.523919105529785,3.523942470550537,8.286004913315992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.654296875,0.0,1413.69482421875,1895.4371337890625,0.0,3142.264892578125,0.8791629672050476,1.0,0.0,3.0,1.0,0.0
18031980,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7761021852493286,0.3717548549175262,0.3390758335590362,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.900922954082489,0.5886005163192749,0.5605742931365967,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9601978063583374,0.7009398937225342,0.4909571707248688,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.837348222732544,0.4705109298229217,0.4497571885585785,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6816924810409546,0.2488764971494674,1.1446205377578735,284.9955749511719,284.95001220703125,299.8988037109375,296.0062561035156,297.8865661621094,297.1943664550781,284.99481201171875,1.0,0.6984046697616577,0.3433804214000702,0.3433804214000702,1.0,1.0,-3.585387945175171,0.9136513471603394,2.671736717224121,0.0473235882818698,0.9250385761260986,0.9250385761260986,0.0,252.6719665527344,256.0,69606.40625,0.0,4176.5361328125,1.0,278.4368896484375,283.0281066894531,298.9878234863281,303.4508361816406,293.1499938964844,293.1499938964844,278.45001220703125,33596.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660598397254944,1.0,0.0,0.0,3.623489618301392,3.623512983322144,8.760871992308239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.3076171875,0.0,1486.0213623046875,1895.4371337890625,0.0,3085.847900390625,0.8974796533584595,1.0,0.0,3.0,1.0,0.0
18032040,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7758449912071228,0.3716932237148285,0.3390524089336395,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9005919694900513,0.5884696245193481,0.5604839324951172,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.960052251815796,0.701229453086853,0.4911896884441376,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8371051549911499,0.4704734981060028,0.4497489035129547,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6815053224563599,0.2488925755023956,1.1447761058807373,284.9926147460937,284.95001220703125,299.89849853515625,296.0052795410156,297.8866271972656,297.19464111328125,284.9918518066406,1.0,0.6985940933227539,0.3433483242988586,0.3433483242988586,1.0,1.0,-3.5857086181640625,0.9136452078819276,2.6720635890960693,0.0472606234252452,0.9265859127044678,0.9265859127044678,0.0,252.9746856689453,259.0,69642.734375,0.0,4179.2373046875,1.0,278.4414367675781,283.0257873535156,298.9914245605469,303.464111328125,293.1499938964844,293.1499938964844,278.1499938964844,33698.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661268949508667,1.0,0.0,0.0,3.6316092014312735,3.6316325664520255,8.800179216450488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.35546875,0.0,1495.6739501953125,1895.4371337890625,0.0,3086.47705078125,0.8995346426963806,1.0,0.0,3.0,1.0,0.0
18032100,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7743998765945435,0.3710814416408539,0.3387871384620666,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.898827075958252,0.5875542759895325,0.5599306225776672,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9589976668357848,0.7019402384757996,0.4919669926166534,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8357694745063782,0.4700151085853576,0.4495772123336792,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.680435836315155,0.2487892508506775,1.1451218128204346,284.876953125,284.95001220703125,299.8959350585937,296.00048828125,297.8837280273437,297.1921081542969,284.8774719238281,1.0,0.6993412375450134,0.3432147204875946,0.3432147204875946,1.0,1.0,-3.5858757495880127,0.9132609963417052,2.672614812850952,0.0469787046313285,0.8435963988304138,0.8435963988304138,0.0,254.47833251953125,259.0,70389.4296875,0.0,4188.88330078125,1.0,278.1988220214844,282.895263671875,299.03033447265625,303.67388916015625,293.1499938964844,293.1499938964844,278.1499938964844,38341.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715581297874451,1.0,0.0,0.0,3.582947969436645,3.582971811294556,8.565926350456721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.0791015625,0.0,1477.03662109375,1895.4371337890625,0.0,3137.42626953125,0.8897912502288818,1.0,0.0,3.0,1.0,0.0
18032160,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7723832130432129,0.3704226911067962,0.3382341861724853,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.896468997001648,0.5865744352340698,0.5590567588806152,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9572649598121644,0.702619194984436,0.4924400150775909,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.833929181098938,0.4694850742816925,0.4491380453109741,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6788849830627441,0.2486166208982467,1.1447287797927856,284.9115600585937,284.95001220703125,299.8912658691406,295.9943542480469,297.8798217773437,297.1889038085937,284.9121398925781,1.0,0.6999576091766357,0.3430937528610229,0.3430937528610229,1.0,1.0,-3.583727598190308,0.9122130870819092,2.6715145111083984,0.0465148761868476,0.8487963080406189,0.8487963080406189,0.0,256.3006591796875,262.0,70105.7109375,0.0,4194.36083984375,1.0,278.158203125,282.92413330078125,299.0111083984375,303.5928955078125,293.1499938964844,293.1499938964844,278.45001220703125,38419.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727557063102722,1.0,0.0,0.0,3.5155513286590576,3.5155744552612305,8.246699962910498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.7978515625,0.0,1406.1080322265625,1895.4371337890625,0.0,3148.6591796875,0.8775410056114197,1.0,0.0,3.0,1.0,0.0
18032220,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7698439359664917,0.3699958026409149,0.3377749621868133,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8932991623878479,0.5855497717857361,0.5580009818077087,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9555429816246032,0.7051747441291809,0.4941039979457855,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8315519690513611,0.4692016839981079,0.4488036632537842,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6769562363624573,0.248722568154335,1.1451830863952637,284.9912109375,284.95001220703125,299.87530517578125,295.97802734375,297.87762451171875,297.1921691894531,284.9904479980469,1.0,0.7013602256774902,0.342851847410202,0.342851847410202,1.0,1.0,-3.584043502807617,0.911533772945404,2.6725096702575684,0.045730534940958,0.9236426949501038,0.9236426949501038,0.0,259.031982421875,265.0,69495.484375,0.0,4211.93115234375,1.0,278.4413757324219,283.0256042480469,298.96551513671875,303.4317321777344,293.1499938964844,293.1499938964844,278.1499938964844,33754.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670623898506165,1.0,0.0,0.0,3.62394952774048,3.623972892761232,8.763096843722451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.6591796875,0.0,1487.694580078125,1895.4371337890625,0.0,3095.253173828125,0.8978509306907654,1.0,0.0,3.0,1.0,0.0
18032280,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7698439359664917,0.3699958026409149,0.3377749621868133,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8932991623878479,0.5855497717857361,0.5580009818077087,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9555429816246032,0.7051747441291809,0.4941039979457855,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8315519690513611,0.4692016839981079,0.4488036632537842,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6769562363624573,0.248722568154335,1.1451830863952637,284.9912109375,284.95001220703125,299.87530517578125,295.97802734375,297.87762451171875,297.1921691894531,284.9904479980469,1.0,0.7013602256774902,0.342851847410202,0.342851847410202,1.0,1.0,-3.584043502807617,0.911533772945404,2.6725096702575684,0.045730534940958,0.9236426949501038,0.9236426949501038,0.0,259.031982421875,265.0,69495.484375,0.0,4211.93115234375,1.0,278.4413757324219,283.0256042480469,298.96551513671875,303.4317321777344,293.1499938964844,293.1499938964844,278.1499938964844,33754.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670623898506165,1.0,0.0,0.0,3.62394952774048,3.623972892761232,8.763096843722451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.6591796875,0.0,1487.694580078125,1895.4371337890625,0.0,3095.253173828125,0.8978509306907654,1.0,0.0,3.0,1.0,0.0
