time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7665114402770996,0.3687047958374023,0.3369316160678863,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8893065452575684,0.5836383700370789,0.5565510988235474,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.952771246433258,0.7064872980117798,0.4952954947948456,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8284940719604492,0.4682008028030395,0.4481752216815948,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6744353771209717,0.2484356611967086,1.1450737714767456,284.9105834960937,284.95001220703125,299.8500061035156,295.9559326171875,297.8662109375,297.1863708496094,284.91064453125,1.0,0.7026941180229187,0.3426099121570587,0.3426099121570587,1.0,1.0,-3.5818378925323486,0.9100790023803712,2.671758890151977,0.0449776947498321,0.8457947969436646,0.8457947969436646,0.0,262.3612060546875,268.0,69928.4140625,0.0,4226.45263671875,1.0,278.1585388183594,282.92437744140625,298.97369384765625,303.5465393066406,293.1499938964844,293.1499938964844,278.45001220703125,38365.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739383816719055,1.0,0.0,0.0,3.507124900817871,3.507148027420044,8.207213681998837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.943359375,0.0,1396.9495849609375,1895.4371337890625,0.0,3159.7509765625,0.8755180239677429,1.0,0.0,3.0,1.0,0.0
18032400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7665114402770996,0.3687047958374023,0.3369316160678863,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8893065452575684,0.5836383700370789,0.5565510988235474,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.952771246433258,0.7064872980117798,0.4952954947948456,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8284940719604492,0.4682008028030395,0.4481752216815948,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6744353771209717,0.2484356611967086,1.1450737714767456,284.9105834960937,284.95001220703125,299.8500061035156,295.9559326171875,297.8662109375,297.1863708496094,284.91064453125,1.0,0.7026941180229187,0.3426099121570587,0.3426099121570587,1.0,1.0,-3.5818378925323486,0.9100790023803712,2.671758890151977,0.0449776947498321,0.8457947969436646,0.8457947969436646,0.0,262.3612060546875,268.0,69928.4140625,0.0,4226.45263671875,1.0,278.1585388183594,282.92437744140625,298.97369384765625,303.5465393066406,293.1499938964844,293.1499938964844,278.45001220703125,38365.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739383816719055,1.0,0.0,0.0,3.507124900817871,3.507148027420044,8.207213681998837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.943359375,0.0,1396.9495849609375,1895.4371337890625,0.0,3159.7509765625,0.8755180239677429,1.0,0.0,3.0,1.0,0.0
18032460,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.763862133026123,0.3680721223354339,0.336365133523941,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8860191106796265,0.5824089050292969,0.5553855895996094,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9508227705955504,0.7087833285331726,0.4968412220478058,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.826002299785614,0.4677196443080902,0.4477362036705017,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.672355055809021,0.2483414411544799,1.1450228691101074,284.9891052246094,284.95001220703125,299.8191223144531,295.93084716796875,297.8587951660156,297.1877136230469,284.9883117675781,1.0,0.7040126919746399,0.3423996567726135,0.3423996567726135,1.0,1.0,-3.581019639968872,0.9091526865959167,2.6718668937683105,0.044231966137886,0.9189483523368835,0.9189483523368835,0.0,265.23681640625,271.0,69255.125,0.0,4241.8798828125,1.0,278.4412841796875,283.0260314941406,298.9184875488281,303.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,33834.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683221340179443,1.0,0.0,0.0,3.610987424850464,3.6110105514526367,8.70052076606953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9833984375,0.0,1474.165771484375,1895.4371337890625,0.0,3107.071044921875,0.8949882388114929,1.0,0.0,3.0,1.0,0.0
18032520,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.763862133026123,0.3680721223354339,0.336365133523941,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8860191106796265,0.5824089050292969,0.5553855895996094,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9508227705955504,0.7087833285331726,0.4968412220478058,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.826002299785614,0.4677196443080902,0.4477362036705017,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.672355055809021,0.2483414411544799,1.1450228691101074,284.9891052246094,284.95001220703125,299.8191223144531,295.93084716796875,297.8587951660156,297.1877136230469,284.9883117675781,1.0,0.7040126919746399,0.3423996567726135,0.3423996567726135,1.0,1.0,-3.581019639968872,0.9091526865959167,2.6718668937683105,0.044231966137886,0.9189483523368835,0.9189483523368835,0.0,265.23681640625,271.0,69255.125,0.0,4241.8798828125,1.0,278.4412841796875,283.0260314941406,298.9184875488281,303.3720092773437,293.1499938964844,293.1499938964844,278.1499938964844,33834.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683221340179443,1.0,0.0,0.0,3.610987424850464,3.6110105514526367,8.70052076606953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9833984375,0.0,1474.165771484375,1895.4371337890625,0.0,3107.071044921875,0.8949882388114929,1.0,0.0,3.0,1.0,0.0
18032580,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.760044276714325,0.366367757320404,0.3352099955081939,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8815104961395264,0.5800715684890747,0.553601086139679,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9473403096199036,0.7095929384231567,0.49773970246315,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8224418759346008,0.4662870466709137,0.4467703104019165,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6692126989364624,0.2475815713405609,1.1431679725646973,284.90936279296875,284.95001220703125,299.7869873046875,295.90594482421875,297.8425598144531,297.1778869628906,284.9092712402344,1.0,0.7050647139549255,0.3421894013881683,0.3421894013881683,1.0,1.0,-3.575179100036621,0.9066950678825378,2.6684842109680176,0.0433649867773056,0.8407659530639648,0.8407659530639648,0.0,268.9435119628906,274.0,69578.8984375,0.0,4249.0087890625,1.0,278.1586608886719,282.9271545410156,298.9218444824219,303.47393798828125,293.1499938964844,293.1499938964844,278.45001220703125,38498.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748278617858887,1.0,0.0,0.0,3.487721443176269,3.4877445697784424,8.116651883938175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9765625,0.0,1377.8695068359375,1895.4371337890625,0.0,3168.0927734375,0.8713122606277466,1.0,0.0,3.0,1.0,0.0
18032640,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.760044276714325,0.366367757320404,0.3352099955081939,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8815104961395264,0.5800715684890747,0.553601086139679,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9473403096199036,0.7095929384231567,0.49773970246315,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8224418759346008,0.4662870466709137,0.4467703104019165,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6692126989364624,0.2475815713405609,1.1431679725646973,284.90936279296875,284.95001220703125,299.7869873046875,295.90594482421875,297.8425598144531,297.1778869628906,284.9092712402344,1.0,0.7050647139549255,0.3421894013881683,0.3421894013881683,1.0,1.0,-3.575179100036621,0.9066950678825378,2.6684842109680176,0.0433649867773056,0.8407659530639648,0.8407659530639648,0.0,268.9435119628906,274.0,69578.8984375,0.0,4249.0087890625,1.0,278.1586608886719,282.9271545410156,298.9218444824219,303.47393798828125,293.1499938964844,293.1499938964844,278.45001220703125,38498.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748278617858887,1.0,0.0,0.0,3.487721443176269,3.4877445697784424,8.116651883938175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9765625,0.0,1377.8695068359375,1895.4371337890625,0.0,3168.0927734375,0.8713122606277466,1.0,0.0,3.0,1.0,0.0
18032700,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7582584023475647,0.3658507764339447,0.3346383571624756,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8793846368789673,0.5792356133460999,0.5526978373527527,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9457430243492126,0.7104763388633728,0.4982122182846069,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8207408785820007,0.4658190310001373,0.4462489187717438,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6676636934280396,0.2472863942384719,1.1418323516845703,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8369445800781,297.1764831542969,285.0072021484375,1.0,0.7054799199104309,0.3420842885971069,0.3420842885971069,1.0,1.0,-3.571732759475708,0.9053127765655518,2.666419982910156,0.0427605137228965,0.9101877808570862,0.9101877808570862,0.0,270.653564453125,274.0,68762.15625,0.0,4250.30126953125,1.0,278.39776611328125,283.0428466796875,298.866943359375,303.24810791015625,293.1499938964844,293.1499938964844,278.45001220703125,34094.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698062896728516,1.0,0.0,0.0,3.5358097553253174,3.535832405090332,8.342016712958866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7998046875,0.0,1395.983642578125,1895.4371337890625,0.0,3120.993408203125,0.8799259066581726,1.0,0.0,3.0,1.0,0.0
18032760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7569319605827332,0.3653604984283447,0.3342921435832977,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8777425289154053,0.5784400701522827,0.5520449280738831,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9447051882743835,0.7113396525382996,0.4989101886749267,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8194474577903748,0.4653936326503753,0.44593146443367,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6664851307868958,0.247022807598114,1.1409788131713867,284.9842224121094,284.95001220703125,299.7536926269531,295.88116455078125,297.83172607421875,297.17559814453125,284.9830627441406,1.0,0.7059597373008728,0.3420076370239258,0.3420076370239258,1.0,1.0,-3.569960832595825,0.9045225977897644,2.665438175201416,0.0424036756157875,0.9095931649208068,0.9095931649208068,0.0,272.0763244628906,277.0,68819.9609375,0.0,4254.275390625,1.0,278.4419250488281,283.02685546875,298.8656921386719,303.2921447753906,293.1499938964844,293.1499938964844,278.1499938964844,33932.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868646502494812,1.0,0.0,0.0,3.588350772857666,3.58837366104126,8.591778168920428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.9521484375,0.0,1450.446044921875,1895.4371337890625,0.0,3110.114013671875,0.8897023797035217,1.0,0.0,3.0,1.0,0.0
18032820,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7531081438064575,0.3634510636329651,0.3329304456710815,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8732412457466125,0.5758712887763977,0.5500179529190063,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.941008448600769,0.7117161750793457,0.4994958937168121,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8157627582550049,0.4637130200862884,0.4447068572044372,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6631613373756409,0.245971068739891,1.1376750469207764,284.9092712402344,284.95001220703125,299.7193298339844,295.85650634765625,297.813720703125,297.1640625,284.9092712402344,1.0,0.7066230177879333,0.3418543338775635,0.3418543338775635,1.0,1.0,-3.5611472129821777,0.9013469219207764,2.6598002910614014,0.0415025688707828,0.8337201476097107,0.8337201476097107,0.0,275.7230224609375,280.0,69031.1328125,0.0,4253.0927734375,1.0,278.1589050292969,282.9342346191406,298.8703308105469,303.3875427246094,293.1499938964844,293.1499938964844,278.45001220703125,38641.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747606873512268,1.0,0.0,0.0,3.455050230026245,3.45507287979126,7.965297754708445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.21484375,0.0,1345.6121826171875,1895.4371337890625,0.0,3167.462646484375,0.864212691783905,1.0,0.0,3.0,1.0,0.0
18032880,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7531081438064575,0.3634510636329651,0.3329304456710815,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8732412457466125,0.5758712887763977,0.5500179529190063,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.941008448600769,0.7117161750793457,0.4994958937168121,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8157627582550049,0.4637130200862884,0.4447068572044372,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6631613373756409,0.245971068739891,1.1376750469207764,284.9092712402344,284.95001220703125,299.7193298339844,295.85650634765625,297.813720703125,297.1640625,284.9092712402344,1.0,0.7066230177879333,0.3418543338775635,0.3418543338775635,1.0,1.0,-3.5611472129821777,0.9013469219207764,2.6598002910614014,0.0415025688707828,0.8337201476097107,0.8337201476097107,0.0,275.7230224609375,280.0,69031.1328125,0.0,4253.0927734375,1.0,278.1589050292969,282.9342346191406,298.8703308105469,303.3875427246094,293.1499938964844,293.1499938964844,278.45001220703125,38641.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747606873512268,1.0,0.0,0.0,3.455050230026245,3.45507287979126,7.965297754708445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.21484375,0.0,1345.6121826171875,1895.4371337890625,0.0,3167.462646484375,0.864212691783905,1.0,0.0,3.0,1.0,0.0
18032940,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7500752210617065,0.3622728288173675,0.3318639397621155,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8695790767669678,0.5740459561347961,0.548284649848938,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9383177161216736,0.7131215929985046,0.5004239082336426,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.812724232673645,0.4626241624355316,0.4436835646629333,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6603935956954956,0.2451968193054199,1.134477615356445,284.98248291015625,284.95001220703125,299.6839904785156,295.8319702148437,297.8017883300781,297.1609191894531,284.9818115234375,1.0,0.707201361656189,0.3417010307312011,0.3417010307312011,1.0,1.0,-3.553809642791748,0.898629367351532,2.655180215835572,0.0404957793653011,0.9002934098243713,0.9002934098243713,0.0,278.7274780273437,283.0,68237.015625,0.0,4251.92138671875,1.0,278.4408264160156,283.0332946777344,298.8155517578125,303.2044982910156,293.1499938964844,293.1499938964844,278.75,34124.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682966232299805,1.0,0.0,0.0,3.55159878730774,3.551621675491333,8.416685659540235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6875,0.0,1412.767822265625,1895.4371337890625,0.0,3106.83154296875,0.8818359375,1.0,0.0,3.0,1.0,0.0
18033000,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7500752210617065,0.3622728288173675,0.3318639397621155,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8695790767669678,0.5740459561347961,0.548284649848938,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9383177161216736,0.7131215929985046,0.5004239082336426,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.812724232673645,0.4626241624355316,0.4436835646629333,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6603935956954956,0.2451968193054199,1.134477615356445,284.98248291015625,284.95001220703125,299.6839904785156,295.8319702148437,297.8017883300781,297.1609191894531,284.9818115234375,1.0,0.707201361656189,0.3417010307312011,0.3417010307312011,1.0,1.0,-3.553809642791748,0.898629367351532,2.655180215835572,0.0404957793653011,0.9002934098243713,0.9002934098243713,0.0,278.7274780273437,283.0,68237.015625,0.0,4251.92138671875,1.0,278.4408264160156,283.0332946777344,298.8155517578125,303.2044982910156,293.1499938964844,293.1499938964844,278.75,34124.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682966232299805,1.0,0.0,0.0,3.55159878730774,3.551621675491333,8.416685659540235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6875,0.0,1412.767822265625,1895.4371337890625,0.0,3106.83154296875,0.8818359375,1.0,0.0,3.0,1.0,0.0
18033060,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7474686503410339,0.3611828088760376,0.3310072720050812,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8663819432258606,0.5723497271537781,0.5468125939369202,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9361129999160768,0.7145864963531494,0.5015336871147156,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8100547790527344,0.4616695940494537,0.4428994357585907,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.65802401304245,0.2445216178894043,1.131989598274231,285.0239562988281,284.95001220703125,299.64776611328125,295.8075561523437,297.7909240722656,297.15924072265625,285.02081298828125,1.0,0.7079108953475952,0.3416266739368438,0.3416266739368438,1.0,1.0,-3.548404693603516,0.8967403769493103,2.6516642570495605,0.0399283282458782,0.9839106798171996,0.9839106798171996,0.0,281.52618408203125,286.0,67789.578125,0.0,4254.59521484375,1.0,278.7424011230469,283.1007995605469,298.7987670898437,303.1434631347656,293.1499938964844,293.1499938964844,278.45001220703125,31868.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644101023674011,1.0,0.0,0.0,3.7216646671295166,3.721688747406006,9.24203845897864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.5,0.0,1582.847900390625,1895.4371337890625,0.0,3070.371826171875,0.9181534647941588,1.0,0.0,3.0,1.0,0.0
18033120,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7474686503410339,0.3611828088760376,0.3310072720050812,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8663819432258606,0.5723497271537781,0.5468125939369202,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9361129999160768,0.7145864963531494,0.5015336871147156,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8100547790527344,0.4616695940494537,0.4428994357585907,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.65802401304245,0.2445216178894043,1.131989598274231,285.0239562988281,284.95001220703125,299.64776611328125,295.8075561523437,297.7909240722656,297.15924072265625,285.02081298828125,1.0,0.7079108953475952,0.3416266739368438,0.3416266739368438,1.0,1.0,-3.548404693603516,0.8967403769493103,2.6516642570495605,0.0399283282458782,0.9839106798171996,0.9839106798171996,0.0,281.52618408203125,286.0,67789.578125,0.0,4254.59521484375,1.0,278.7424011230469,283.1007995605469,298.7987670898437,303.1434631347656,293.1499938964844,293.1499938964844,278.45001220703125,31868.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644101023674011,1.0,0.0,0.0,3.7216646671295166,3.721688747406006,9.24203845897864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.5,0.0,1582.847900390625,1895.4371337890625,0.0,3070.371826171875,0.9181534647941588,1.0,0.0,3.0,1.0,0.0
18033180,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7436245083808899,0.3588451445102691,0.3293798863887787,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8619101047515869,0.5693473219871521,0.5445162057876587,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9320987462997437,0.7141531705856323,0.5016740560531616,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8060821294784546,0.459593802690506,0.4414232969284057,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6546453237533569,0.2431601881980896,1.127669095993042,284.8872985839844,284.95001220703125,299.6122131347656,295.7842102050781,297.770263671875,297.1444091796875,284.88836669921875,1.0,0.7082666158676147,0.3415552973747253,0.3415552973747253,1.0,1.0,-3.5368897914886475,0.8930037021636963,2.643886089324951,0.0391682051122188,0.8696811199188232,0.8696811199188232,0.0,285.2264709472656,286.0,68329.859375,0.0,4246.5556640625,1.0,278.4584045410156,282.952392578125,298.8117980957031,303.28399658203125,293.1499938964844,293.1499938964844,278.45001220703125,38376.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732935190200806,1.0,0.0,0.0,3.632824659347534,3.632848739624024,8.806070468381222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.966796875,0.0,1531.84033203125,1895.4371337890625,0.0,3153.703125,0.903126895427704,1.0,0.0,3.0,1.0,0.0
18033240,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7434435486793518,0.3587532341480255,0.3292956948280334,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8617021441459656,0.5692256689071655,0.5444008111953735,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.931903600692749,0.7141464948654175,0.5016636848449707,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.805890679359436,0.4595080614089966,0.4413438439369201,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6544837951660156,0.243100106716156,1.127427101135254,284.8885498046875,284.95001220703125,299.6107177734375,295.78326416015625,297.7694702148437,297.1438903808594,284.88946533203125,1.0,0.7082682251930237,0.3415523171424866,0.3415523171424866,1.0,1.0,-3.536250352859497,0.8927997946739197,2.6434504985809326,0.0391162559390068,0.8688761591911316,0.8688761591911316,0.0,285.39044189453125,289.0,68305.1171875,0.0,4245.85986328125,1.0,278.4573059082031,282.9535522460937,298.8089294433594,303.2772216796875,293.1499938964844,293.1499938964844,278.75,38351.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873315155506134,1.0,0.0,0.0,3.629606485366821,3.6296308040618896,8.790476044850948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.9306640625,0.0,1528.09423828125,1895.4371337890625,0.0,3153.90625,0.902409553527832,1.0,0.0,3.0,1.0,0.0
18033300,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7415317296981812,0.3579508662223816,0.328420341014862,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8594712615013123,0.5680620670318604,0.5431413054466248,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9299545884132384,0.7145645022392273,0.5017451643943787,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8038334250450134,0.4587292075157165,0.4404908418655395,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6527290344238281,0.2425068467855453,1.1246665716171265,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7621154785156,297.14080810546875,284.9984436035156,1.0,0.7083073258399963,0.3415151238441467,0.3415151238441467,1.0,1.0,-3.529423713684082,0.8906091451644897,2.638814687728882,0.0384839214384555,0.9403740763664246,0.9403740763664246,0.0,287.15545654296875,289.0,67323.390625,0.0,4238.53564453125,1.0,278.7010803222656,283.0816650390625,298.7480163574219,303.03863525390625,293.1499938964844,293.1499938964844,278.75,34388.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683083057403564,1.0,0.0,0.0,3.6688754558563232,3.6688992977142334,8.981714358924364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.2685546875,0.0,1542.1468505859375,1895.4371337890625,0.0,3106.941162109375,0.909792423248291,1.0,0.0,3.0,1.0,0.0
18033360,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7402013540267944,0.3572783172130584,0.3278700113296509,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8578535318374634,0.567044734954834,0.5422360301017761,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9287980794906616,0.7151217460632324,0.502183198928833,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8023649454116821,0.4580861926078796,0.4399299025535583,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6514488458633423,0.2420069426298141,1.1226338148117063,284.98101806640625,284.95001220703125,299.572998046875,295.759033203125,297.7561950683594,297.1395568847656,284.9796447753906,1.0,0.7084465026855469,0.3415130972862243,0.3415130972862243,1.0,1.0,-3.525075912475586,0.889274001121521,2.6358017921447754,0.0381689742207527,0.9425382614135742,0.9425382614135742,0.0,288.5038452148437,292.0,67320.875,0.0,4235.22509765625,1.0,278.7430725097656,283.07098388671875,298.7436218261719,303.073486328125,293.1499938964844,293.1499938964844,278.45001220703125,34052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669649958610535,1.0,0.0,0.0,3.718964338302612,3.7189886569976807,9.228631370206132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.11328125,0.0,1596.4073486328125,1895.4371337890625,0.0,3094.33935546875,0.9191437363624572,1.0,0.0,3.0,1.0,0.0
18033420,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7366151213645935,0.3549945652484894,0.3261825740337372,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8536731600761414,0.5640285611152649,0.5397977828979492,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.925129234790802,0.7148528099060059,0.5023351311683655,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7984842658042908,0.4559848010540008,0.438311904668808,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6481819152832031,0.2405224591493606,1.1173577308654783,284.89556884765625,284.95001220703125,299.53466796875,295.7348937988281,297.73699951171875,297.12750244140625,284.8963928222656,1.0,0.7085182666778564,0.3415089845657348,0.3415089845657348,1.0,1.0,-3.512006998062134,0.8852781057357788,2.6267290115356445,0.0374562926590442,0.8511362671852112,0.8511362671852112,0.0,291.94659423828125,295.0,67486.1640625,0.0,4221.615234375,1.0,278.45806884765625,282.97119140625,298.7483215332031,303.1634521484375,293.1499938964844,293.1499938964844,278.75,39234.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730937838554382,1.0,0.0,0.0,3.5728204250335693,3.5728442668914795,8.517569085597643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.263671875,0.0,1472.6778564453125,1895.4371337890625,0.0,3151.829833984375,0.890798807144165,1.0,0.0,3.0,1.0,0.0
18033480,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7366151213645935,0.3549945652484894,0.3261825740337372,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8536731600761414,0.5640285611152649,0.5397977828979492,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.925129234790802,0.7148528099060059,0.5023351311683655,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7984842658042908,0.4559848010540008,0.438311904668808,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6481819152832031,0.2405224591493606,1.1173577308654783,284.89556884765625,284.95001220703125,299.53466796875,295.7348937988281,297.73699951171875,297.12750244140625,284.8963928222656,1.0,0.7085182666778564,0.3415089845657348,0.3415089845657348,1.0,1.0,-3.512006998062134,0.8852781057357788,2.6267290115356445,0.0374562926590442,0.8511362671852112,0.8511362671852112,0.0,291.94659423828125,295.0,67486.1640625,0.0,4221.615234375,1.0,278.45806884765625,282.97119140625,298.7483215332031,303.1634521484375,293.1499938964844,293.1499938964844,278.75,39234.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730937838554382,1.0,0.0,0.0,3.5728204250335693,3.5728442668914795,8.517569085597643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.263671875,0.0,1472.6778564453125,1895.4371337890625,0.0,3151.829833984375,0.890798807144165,1.0,0.0,3.0,1.0,0.0
18033540,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7337892651557922,0.3535812795162201,0.3248607814311981,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8503100275993347,0.5619051456451416,0.5377348065376282,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.922544002532959,0.7158429622650146,0.5029262900352478,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7953627109527588,0.4546152353286743,0.4369793534278869,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6454891562461853,0.2394189983606338,1.1125315427780151,284.98486328125,284.95001220703125,299.4958190917969,295.7108459472656,297.7252197265625,297.1254272460937,284.9840393066406,1.0,0.7086004018783569,0.3415048718452453,0.3415048718452453,1.0,1.0,-3.5012269020080566,0.8819865584373474,2.619240522384644,0.0366709530353546,0.9260271787643432,0.9260271787643432,0.0,294.73492431640625,298.0,66532.578125,0.0,4210.1376953125,1.0,278.74176025390625,283.0855407714844,298.69073486328125,302.9677124023437,293.1499938964844,293.1499938964844,278.45001220703125,34243.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657214641571045,1.0,0.0,0.0,3.66127347946167,3.661297082901001,8.944531941779132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.787109375,0.0,1532.5650634765625,1895.4371337890625,0.0,3082.673828125,0.9065715074539183,1.0,0.0,3.0,1.0,0.0
18033600,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7337892651557922,0.3535812795162201,0.3248607814311981,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8503100275993347,0.5619051456451416,0.5377348065376282,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.922544002532959,0.7158429622650146,0.5029262900352478,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7953627109527588,0.4546152353286743,0.4369793534278869,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6454891562461853,0.2394189983606338,1.1125315427780151,284.98486328125,284.95001220703125,299.4958190917969,295.7108459472656,297.7252197265625,297.1254272460937,284.9840393066406,1.0,0.7086004018783569,0.3415048718452453,0.3415048718452453,1.0,1.0,-3.5012269020080566,0.8819865584373474,2.619240522384644,0.0366709530353546,0.9260271787643432,0.9260271787643432,0.0,294.73492431640625,298.0,66532.578125,0.0,4210.1376953125,1.0,278.74176025390625,283.0855407714844,298.69073486328125,302.9677124023437,293.1499938964844,293.1499938964844,278.45001220703125,34243.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657214641571045,1.0,0.0,0.0,3.66127347946167,3.661297082901001,8.944531941779132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.787109375,0.0,1532.5650634765625,1895.4371337890625,0.0,3082.673828125,0.9065715074539183,1.0,0.0,3.0,1.0,0.0
18033660,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7303630113601685,0.3512818813323974,0.3231559097766876,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8463599681854248,0.5588647127151489,0.5352712273597717,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9190636277198792,0.7154733538627625,0.5030062198638916,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7916398644447327,0.4524975121021271,0.4353444576263428,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6423872709274292,0.2378939092159271,1.1070605516433716,284.90362548828125,284.95001220703125,299.4565124511719,295.6868591308594,297.70684814453125,297.1146240234375,284.9040222167969,1.0,0.7086000442504883,0.3415672779083252,0.3415672779083252,1.0,1.0,-3.487765550613404,0.8780692219734192,2.609696388244629,0.0361314266920089,0.8424118161201477,0.8424118161201477,0.0,298.0966491699219,286.0,66684.4296875,0.0,4195.1201171875,1.0,278.45819091796875,282.9891052246094,298.69873046875,303.06060791015625,293.1499938964844,293.1499938964844,278.75,39103.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715420961380005,1.0,0.0,0.0,3.5172717571258545,3.517294883728028,8.25477286525711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.8466796875,0.0,1412.8309326171875,1895.4371337890625,0.0,3137.27587890625,0.8784387707710266,1.0,0.0,3.0,1.0,0.0
18033720,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7303630113601685,0.3512818813323974,0.3231559097766876,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8463599681854248,0.5588647127151489,0.5352712273597717,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9190636277198792,0.7154733538627625,0.5030062198638916,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7916398644447327,0.4524975121021271,0.4353444576263428,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6423872709274292,0.2378939092159271,1.1070605516433716,284.90362548828125,284.95001220703125,299.4565124511719,295.6868591308594,297.70684814453125,297.1146240234375,284.9040222167969,1.0,0.7086000442504883,0.3415672779083252,0.3415672779083252,1.0,1.0,-3.487765550613404,0.8780692219734192,2.609696388244629,0.0361314266920089,0.8424118161201477,0.8424118161201477,0.0,298.0966491699219,286.0,66684.4296875,0.0,4195.1201171875,1.0,278.45819091796875,282.9891052246094,298.69873046875,303.06060791015625,293.1499938964844,293.1499938964844,278.75,39103.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715420961380005,1.0,0.0,0.0,3.5172717571258545,3.517294883728028,8.25477286525711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.8466796875,0.0,1412.8309326171875,1895.4371337890625,0.0,3137.27587890625,0.8784387707710266,1.0,0.0,3.0,1.0,0.0
18033780,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7311437726020813,0.3497831523418426,0.3215133249759674,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8474519848823547,0.5566263794898987,0.5328508019447327,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9223055839538574,0.7162575125694275,0.5032735466957092,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7929224371910095,0.4510366022586822,0.4336726367473602,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6429561376571655,0.2367113381624221,1.100633144378662,284.9832458496094,284.95001220703125,299.4169006347656,295.6629638671875,297.6951599121094,297.11285400390625,284.9823608398437,1.0,0.7044879794120789,0.341629683971405,0.341629683971405,1.0,1.0,-3.473450422286988,0.8739011287689209,2.599549531936645,0.0353899300098419,0.912356972694397,0.912356972694397,0.0,293.8319396972656,274.0,65733.3984375,0.0,4132.7373046875,1.0,278.7413330078125,283.0952453613281,298.6421813964844,302.8682861328125,293.1499938964844,293.1499938964844,278.45001220703125,34235.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640725612640381,1.0,0.0,0.0,3.608856678009033,3.608880043029785,8.690255981491646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.3251953125,0.0,1474.8221435546875,1895.4371337890625,0.0,3067.205322265625,0.8947737812995911,1.0,0.0,3.0,1.0,0.0
18033840,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7311437726020813,0.3497831523418426,0.3215133249759674,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8474519848823547,0.5566263794898987,0.5328508019447327,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9223055839538574,0.7162575125694275,0.5032735466957092,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7929224371910095,0.4510366022586822,0.4336726367473602,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6429561376571655,0.2367113381624221,1.100633144378662,284.9832458496094,284.95001220703125,299.4169006347656,295.6629638671875,297.6951599121094,297.11285400390625,284.9823608398437,1.0,0.7044879794120789,0.341629683971405,0.341629683971405,1.0,1.0,-3.473450422286988,0.8739011287689209,2.599549531936645,0.0353899300098419,0.912356972694397,0.912356972694397,0.0,293.8319396972656,274.0,65733.3984375,0.0,4132.7373046875,1.0,278.7413330078125,283.0952453613281,298.6421813964844,302.8682861328125,293.1499938964844,293.1499938964844,278.45001220703125,34235.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640725612640381,1.0,0.0,0.0,3.608856678009033,3.608880043029785,8.690255981491646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.3251953125,0.0,1474.8221435546875,1895.4371337890625,0.0,3067.205322265625,0.8947737812995911,1.0,0.0,3.0,1.0,0.0
18033900,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.732291042804718,0.348653107881546,0.3205950856208801,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8489429950714111,0.5551087856292725,0.5315378308296204,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9251580238342284,0.716019868850708,0.5032690167427063,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7945125699043274,0.4499910473823547,0.4327579736709595,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6439617276191711,0.2359659969806671,1.0972028970718384,284.86822509765625,284.95001220703125,299.39697265625,295.6510314941406,297.6863708496094,297.1081848144531,284.8689270019531,1.0,0.701698362827301,0.3416608870029449,0.3416608870029449,1.0,1.0,-3.465539932250977,0.8715807795524597,2.593959093093872,0.0350786969065666,0.8268018364906311,0.8268018364906311,0.0,290.21978759765625,274.0,66230.0546875,0.0,4091.021728515625,1.0,278.4995422363281,282.9694519042969,298.6759948730469,303.0541076660156,293.1499938964844,293.1499938964844,278.45001220703125,39311.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86911541223526,1.0,0.0,0.0,3.5409653186798096,3.5409889221191406,8.366361612388573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.638671875,0.0,1439.252197265625,1895.4371337890625,0.0,3114.5126953125,0.8809881210327148,1.0,0.0,3.0,1.0,0.0
18033960,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.733396589756012,0.3474954664707184,0.319390207529068,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.850466251373291,0.5535413026809692,0.5298991203308105,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9280452132225036,0.7157639861106873,0.5029363632202148,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.796123206615448,0.4488897919654846,0.4315664172172546,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6449666619300842,0.2351664900779724,1.092976450920105,284.9057312011719,284.95001220703125,299.37701416015625,295.6391296386719,297.6773376464844,297.10308837890625,284.90606689453125,1.0,0.6984478235244751,0.3417390882968902,0.3417390882968902,1.0,1.0,-3.455200672149658,0.8686581254005432,2.5865423679351807,0.034675482660532,0.8317446708679199,0.8317446708679199,0.0,286.2481384277344,262.0,65764.3515625,0.0,4041.18994140625,1.0,278.45855712890625,283.0041198730469,298.6499938964844,302.9540710449219,293.1499938964844,293.1499938964844,278.75,39194.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696925640106201,1.0,0.0,0.0,3.457705020904541,3.457727670669556,7.977543532433629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6865234375,0.0,1352.2135009765625,1895.4371337890625,0.0,3119.926513671875,0.8654351234436035,1.0,0.0,3.0,1.0,0.0
18034020,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7375224828720093,0.346016377210617,0.3175612390041351,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8556743264198303,0.5512636303901672,0.5272261500358582,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9367061853408812,0.716422975063324,0.5029606223106384,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8014523983001709,0.4474115073680877,0.4296609461307525,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6485801339149475,0.2339934855699539,1.085535764694214,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6663513183594,297.102294921875,284.9789123535156,1.0,0.6914221048355103,0.3418954610824585,0.3418954610824585,1.0,1.0,-3.43856143951416,0.8640645742416382,2.5744969844818115,0.034015517681837,0.8967351913452148,0.8967351913452148,0.0,276.2095642089844,250.0,64814.30859375,0.0,3940.1591796875,1.0,278.7408447265625,283.1053771972656,298.5931091308594,302.7606201171875,293.1499938964844,293.1499938964844,279.04998779296875,34334.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619070053100586,1.0,0.0,0.0,3.5495433807373047,3.5495662689208984,8.406946676586813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.970703125,0.0,1412.135009765625,1895.4371337890625,0.0,3046.8916015625,0.8814968466758728,1.0,0.0,3.0,1.0,0.0
18034080,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7375224828720093,0.346016377210617,0.3175612390041351,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8556743264198303,0.5512636303901672,0.5272261500358582,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9367061853408812,0.716422975063324,0.5029606223106384,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8014523983001709,0.4474115073680877,0.4296609461307525,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6485801339149475,0.2339934855699539,1.085535764694214,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6663513183594,297.102294921875,284.9789123535156,1.0,0.6914221048355103,0.3418954610824585,0.3418954610824585,1.0,1.0,-3.43856143951416,0.8640645742416382,2.5744969844818115,0.034015517681837,0.8967351913452148,0.8967351913452148,0.0,276.2095642089844,250.0,64814.30859375,0.0,3940.1591796875,1.0,278.7408447265625,283.1053771972656,298.5931091308594,302.7606201171875,293.1499938964844,293.1499938964844,279.04998779296875,34334.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619070053100586,1.0,0.0,0.0,3.5495433807373047,3.5495662689208984,8.406946676586813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.970703125,0.0,1412.135009765625,1895.4371337890625,0.0,3046.8916015625,0.8814968466758728,1.0,0.0,3.0,1.0,0.0
18034140,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7429835796356201,0.3446924984455108,0.3159756660461426,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8624798059463501,0.5491712689399719,0.5248379707336426,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9471203684806824,0.717190682888031,0.5031907558441162,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.808249294757843,0.4461260437965393,0.4280209243297577,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6534731388092041,0.2329923063516616,1.0789837837219238,285.0229187011719,284.95001220703125,299.2969055175781,295.5915832519531,297.6567687988281,297.103271484375,285.01953125,1.0,0.6840538382530212,0.3420518636703491,0.3420518636703491,1.0,1.0,-3.4242000579833984,0.8601570725440979,2.5640430450439453,0.033573605120182,0.980438470840454,0.980438470840454,0.0,265.0333251953125,238.0,64200.59765625,0.0,3838.995361328125,1.0,279.0423889160156,283.1756896972656,298.5772399902344,302.6902770996094,293.1499938964844,293.1499938964844,278.75,31932.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567914962768555,1.0,0.0,0.0,3.716817855834961,3.716841697692871,9.217981755682558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.0986328125,0.0,1577.796142578125,1895.4371337890625,0.0,2998.91748046875,0.9170915484428406,1.0,0.0,3.0,1.0,0.0
