time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7429835796356201,0.3446924984455108,0.3159756660461426,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8624798059463501,0.5491712689399719,0.5248379707336426,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9471203684806824,0.717190682888031,0.5031907558441162,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.808249294757843,0.4461260437965393,0.4280209243297577,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6534731388092041,0.2329923063516616,1.0789837837219238,285.0229187011719,284.95001220703125,299.2969055175781,295.5915832519531,297.6567687988281,297.103271484375,285.01953125,1.0,0.6840538382530212,0.3420518636703491,0.3420518636703491,1.0,1.0,-3.4242000579833984,0.8601570725440979,2.5640430450439453,0.033573605120182,0.980438470840454,0.980438470840454,0.0,265.0333251953125,238.0,64200.59765625,0.0,3838.995361328125,1.0,279.0423889160156,283.1756896972656,298.5772399902344,302.6902770996094,293.1499938964844,293.1499938964844,278.75,31932.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567914962768555,1.0,0.0,0.0,3.716817855834961,3.716841697692871,9.217981755682558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.0986328125,0.0,1577.796142578125,1895.4371337890625,0.0,2998.91748046875,0.9170915484428406,1.0,0.0,3.0,1.0,0.0
18034260,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7477415204048157,0.3421061933040619,0.3135864436626434,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8686797022819519,0.5457215905189514,0.52155601978302,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9562506675720216,0.716029167175293,0.5024250745773315,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8141376972198486,0.443697839975357,0.4256499707698822,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6579058766365051,0.231328010559082,1.0706191062927246,284.8847961425781,284.95001220703125,299.2568359375,295.5679016113281,297.6372375488281,297.09100341796875,284.88604736328125,1.0,0.6760915517807007,0.3423010110855102,0.3423010110855102,1.0,1.0,-3.4035520553588867,0.8545865416526794,2.5489654541015625,0.0331582315266132,0.8614792823791504,0.8614792823791504,0.0,254.41754150390625,226.0,64552.734375,0.0,3726.61279296875,1.0,278.75714111328125,283.0298767089844,298.5921630859375,302.8170471191406,293.1499938964844,293.1499938964844,279.04998779296875,38792.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656007051467896,1.0,0.0,0.0,3.609208106994629,3.609232187271118,8.691948210071132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.626953125,0.0,1508.917724609375,1895.4371337890625,0.0,3081.54052734375,0.8982978463172913,1.0,0.0,3.0,1.0,0.0
18034320,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7477415204048157,0.3421061933040619,0.3135864436626434,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8686797022819519,0.5457215905189514,0.52155601978302,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9562506675720216,0.716029167175293,0.5024250745773315,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8141376972198486,0.443697839975357,0.4256499707698822,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6579058766365051,0.231328010559082,1.0706191062927246,284.8847961425781,284.95001220703125,299.2568359375,295.5679016113281,297.6372375488281,297.09100341796875,284.88604736328125,1.0,0.6760915517807007,0.3423010110855102,0.3423010110855102,1.0,1.0,-3.4035520553588867,0.8545865416526794,2.5489654541015625,0.0331582315266132,0.8614792823791504,0.8614792823791504,0.0,254.41754150390625,226.0,64552.734375,0.0,3726.61279296875,1.0,278.75714111328125,283.0298767089844,298.5921630859375,302.8170471191406,293.1499938964844,293.1499938964844,279.04998779296875,38792.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656007051467896,1.0,0.0,0.0,3.609208106994629,3.609232187271118,8.691948210071132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.626953125,0.0,1508.917724609375,1895.4371337890625,0.0,3081.54052734375,0.8982978463172913,1.0,0.0,3.0,1.0,0.0
18034380,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.753966212272644,0.3404788672924042,0.3114917278289795,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8765332102775574,0.5432181358337402,0.51852947473526,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9668104648590088,0.7163280844688416,0.502058207988739,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8211973905563354,0.4420243501663208,0.423438012599945,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6634896397590637,0.2300233989953994,1.0621947050094604,284.97760009765625,284.95001220703125,299.2168884277344,295.5442810058594,297.625732421875,297.0892944335937,284.9765625,1.0,0.6677921414375305,0.3425501585006714,0.3425501585006714,1.0,1.0,-3.384143590927124,0.8494054079055786,2.534738302230835,0.0325383991003036,0.9331104159355164,0.9331104159355164,0.0,242.8714904785156,214.0,63453.89453125,0.0,3613.087890625,1.0,279.0419921875,283.1487731933594,298.524658203125,302.6058349609375,293.1499938964844,293.1499938964844,278.75,34282.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581414818763733,1.0,0.0,0.0,3.693494081497192,3.6935181617736816,9.102654985326808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.787109375,0.0,1569.0906982421875,1895.4371337890625,0.0,3011.57568359375,0.9137600660324096,1.0,0.0,3.0,1.0,0.0
18034440,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.753966212272644,0.3404788672924042,0.3114917278289795,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8765332102775574,0.5432181358337402,0.51852947473526,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9668104648590088,0.7163280844688416,0.502058207988739,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8211973905563354,0.4420243501663208,0.423438012599945,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6634896397590637,0.2300233989953994,1.0621947050094604,284.97760009765625,284.95001220703125,299.2168884277344,295.5442810058594,297.625732421875,297.0892944335937,284.9765625,1.0,0.6677921414375305,0.3425501585006714,0.3425501585006714,1.0,1.0,-3.384143590927124,0.8494054079055786,2.534738302230835,0.0325383991003036,0.9331104159355164,0.9331104159355164,0.0,242.8714904785156,214.0,63453.89453125,0.0,3613.087890625,1.0,279.0419921875,283.1487731933594,298.524658203125,302.6058349609375,293.1499938964844,293.1499938964844,278.75,34282.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581414818763733,1.0,0.0,0.0,3.693494081497192,3.6935181617736816,9.102654985326808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.787109375,0.0,1569.0906982421875,1895.4371337890625,0.0,3011.57568359375,0.9137600660324096,1.0,0.0,3.0,1.0,0.0
18034500,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7574194073677063,0.339328408241272,0.3104742169380188,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8808526992797852,0.5416209697723389,0.5170539021492004,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9721689820289612,0.7158955335617065,0.5018643736839294,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.824995756149292,0.4409148395061493,0.4223763346672058,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6666130423545837,0.2292396575212478,1.0581815242767334,284.85528564453125,284.95001220703125,299.1969909667969,295.532470703125,297.6175231933594,297.0852355957031,284.85479736328125,1.0,0.6636165976524353,0.3426747024059295,0.3426747024059295,1.0,1.0,-3.374811887741089,0.8469182252883911,2.527893543243408,0.0323877930641174,0.8401303887367249,0.8401303887367249,0.0,237.0609893798828,214.0,64005.83203125,0.0,3557.43212890625,1.0,278.79718017578125,283.01519775390625,298.55908203125,302.7911071777344,293.1499938964844,293.1499938964844,278.75,39234.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633555173873901,1.0,0.0,0.0,3.627903461456299,3.627927780151367,8.782228633208433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.841796875,0.0,1532.7750244140625,1895.4371337890625,0.0,3060.47900390625,0.9002520442008972,1.0,0.0,3.0,1.0,0.0
18034560,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7605081796646118,0.3381214737892151,0.309177815914154,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8848057389259338,0.5399500131607056,0.5152654647827148,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.976905107498169,0.7154006958007812,0.5013316869735718,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8284497261047363,0.4397296905517578,0.4210523664951324,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6694416403770447,0.228389173746109,1.0534660816192627,284.8937072753906,284.95001220703125,299.1771545410156,295.52069091796875,297.6088562011719,297.0804138183594,284.8947448730469,1.0,0.659281849861145,0.3428539931774139,0.3428539931774139,1.0,1.0,-3.3631954193115234,0.843885064125061,2.519310474395752,0.0321787483990192,0.8406534790992737,0.8406534790992737,0.0,231.52755737304688,202.0,63460.015625,0.0,3498.317138671875,1.0,278.75787353515625,283.0540466308594,298.5318908691406,302.6864318847656,293.1499938964844,293.1499938964844,279.04998779296875,39690.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639305830001831,1.0,0.0,0.0,3.529245615005493,3.529268980026245,8.31107229259942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.28515625,0.0,1429.6231689453125,1895.4371337890625,0.0,3065.87353515625,0.8816388845443726,1.0,0.0,3.0,1.0,0.0
18034620,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7688952684402466,0.3366253972053528,0.3072409033775329,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8950796723365784,0.5375649929046631,0.5123889446258545,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.98793363571167,0.7157499194145203,0.5010561943054199,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8373562097549438,0.4381658434867859,0.4189685583114624,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6769157648086548,0.2271488904953003,1.0453180074691772,284.9810485839844,284.95001220703125,299.1377258300781,295.49713134765625,297.5992126464844,297.08074951171875,284.9801940917969,1.0,0.6506911516189575,0.3432125449180603,0.3432125449180603,1.0,1.0,-3.344756603240967,0.8393086194992065,2.50544810295105,0.0319511927664279,0.9122104644775392,0.9122104644775392,0.0,219.5150909423828,190.0,62424.19921875,0.0,3386.830322265625,1.0,279.0414123535156,283.1672668457031,298.4716186523437,302.48468017578125,293.1499938964844,293.1499938964844,278.75,34380.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553014397621155,1.0,0.0,0.0,3.616448879241944,3.6164722442626953,8.726858595764497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.39453125,0.0,1484.15771484375,1895.4371337890625,0.0,2984.947998046875,0.8965762853622437,1.0,0.0,3.0,1.0,0.0
18034680,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7688952684402466,0.3366253972053528,0.3072409033775329,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8950796723365784,0.5375649929046631,0.5123889446258545,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.98793363571167,0.7157499194145203,0.5010561943054199,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8373562097549438,0.4381658434867859,0.4189685583114624,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6769157648086548,0.2271488904953003,1.0453180074691772,284.9810485839844,284.95001220703125,299.1377258300781,295.49713134765625,297.5992126464844,297.08074951171875,284.9801940917969,1.0,0.6506911516189575,0.3432125449180603,0.3432125449180603,1.0,1.0,-3.344756603240967,0.8393086194992065,2.50544810295105,0.0319511927664279,0.9122104644775392,0.9122104644775392,0.0,219.5150909423828,190.0,62424.19921875,0.0,3386.830322265625,1.0,279.0414123535156,283.1672668457031,298.4716186523437,302.48468017578125,293.1499938964844,293.1499938964844,278.75,34380.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553014397621155,1.0,0.0,0.0,3.616448879241944,3.6164722442626953,8.726858595764497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.39453125,0.0,1484.15771484375,1895.4371337890625,0.0,2984.947998046875,0.8965762853622437,1.0,0.0,3.0,1.0,0.0
18034740,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7774490118026733,0.3343262672424316,0.3049708902835846,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9055989384651184,0.5343397259712219,0.5091567635536194,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9977785348892212,0.7147566676139832,0.5002784729003906,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8465566635131836,0.4359151124954223,0.4166171848773956,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6846309900283813,0.225547656416893,1.036702036857605,284.9024963378906,284.95001220703125,299.09869384765625,295.4736022949219,297.58355712890625,297.07305908203125,284.9024658203125,1.0,0.6419466137886047,0.3435710966587066,0.3435710966587066,1.0,1.0,-3.3240106105804443,0.8339970111846924,2.490013599395752,0.0317488051950931,0.828818142414093,0.828818142414093,0.0,208.01795959472656,178.0,62435.96484375,0.0,3274.217041015625,1.0,278.7587890625,283.0765380859375,298.4828796386719,302.5700378417969,293.1499938964844,293.1499938964844,279.04998779296875,39370.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608084321022034,1.0,0.0,0.0,3.4561924934387207,3.4562153816223145,7.970566002768464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4462890625,0.0,1351.930908203125,1895.4371337890625,0.0,3036.587158203125,0.8651944994926453,1.0,0.0,3.0,1.0,0.0
18034800,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7774490118026733,0.3343262672424316,0.3049708902835846,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9055989384651184,0.5343397259712219,0.5091567635536194,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9977785348892212,0.7147566676139832,0.5002784729003906,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8465566635131836,0.4359151124954223,0.4166171848773956,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6846309900283813,0.225547656416893,1.036702036857605,284.9024963378906,284.95001220703125,299.09869384765625,295.4736022949219,297.58355712890625,297.07305908203125,284.9024658203125,1.0,0.6419466137886047,0.3435710966587066,0.3435710966587066,1.0,1.0,-3.3240106105804443,0.8339970111846924,2.490013599395752,0.0317488051950931,0.828818142414093,0.828818142414093,0.0,208.01795959472656,178.0,62435.96484375,0.0,3274.217041015625,1.0,278.7587890625,283.0765380859375,298.4828796386719,302.5700378417969,293.1499938964844,293.1499938964844,279.04998779296875,39370.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608084321022034,1.0,0.0,0.0,3.4561924934387207,3.4562153816223145,7.970566002768464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4462890625,0.0,1351.930908203125,1895.4371337890625,0.0,3036.587158203125,0.8651944994926453,1.0,0.0,3.0,1.0,0.0
18034860,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7849892377853394,0.3327133357524872,0.3030894100666046,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.915327250957489,0.5318142771720886,0.5063210129737854,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.7161290049552917,0.4878891110420227,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8546751737594604,0.4342271685600281,0.4145850837230682,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6912261247634888,0.2242192029953003,1.028879165649414,284.9744873046875,284.95001220703125,299.06011962890625,295.4501342773437,297.57623291015625,297.0766906738281,284.97314453125,1.0,0.6322620511054993,0.3439984917640686,0.3439984917640686,1.0,1.0,-3.291002988815308,0.825046181678772,2.465956687927246,0.03156453743577,0.8903108239173889,0.8903108239173889,0.0,198.09385681152344,166.0,61236.91796875,0.0,3145.31494140625,1.0,279.040771484375,283.1780700683594,298.4232177734375,302.366455078125,293.1499938964844,293.1499938964844,279.3500061035156,34607.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852024495601654,1.0,0.0,0.0,3.538580894470215,3.5386037826538086,8.355098657375493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4453125,0.0,1402.6065673828125,1895.4371337890625,0.0,2954.236328125,0.8792234659194946,1.0,0.0,3.0,1.0,0.0
18034920,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7849892377853394,0.3327133357524872,0.3030894100666046,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.915327250957489,0.5318142771720886,0.5063210129737854,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.7161290049552917,0.4878891110420227,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8546751737594604,0.4342271685600281,0.4145850837230682,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6912261247634888,0.2242192029953003,1.028879165649414,284.9744873046875,284.95001220703125,299.06011962890625,295.4501342773437,297.57623291015625,297.0766906738281,284.97314453125,1.0,0.6322620511054993,0.3439984917640686,0.3439984917640686,1.0,1.0,-3.291002988815308,0.825046181678772,2.465956687927246,0.03156453743577,0.8903108239173889,0.8903108239173889,0.0,198.09385681152344,166.0,61236.91796875,0.0,3145.31494140625,1.0,279.040771484375,283.1780700683594,298.4232177734375,302.366455078125,293.1499938964844,293.1499938964844,279.3500061035156,34607.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852024495601654,1.0,0.0,0.0,3.538580894470215,3.5386037826538086,8.355098657375493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.4453125,0.0,1402.6065673828125,1895.4371337890625,0.0,2954.236328125,0.8792234659194946,1.0,0.0,3.0,1.0,0.0
18034980,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7939169406890869,0.3311968743801117,0.3014035522937774,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9272326827049256,0.5294118523597717,0.5037207007408142,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.7210373282432556,0.4694368839263916,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8643252849578857,0.4326447546482086,0.4127519726753235,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6990360021591187,0.2230090796947479,1.0217409133911133,285.0097961425781,284.95001220703125,299.02215576171875,295.4267272949219,297.5799865722656,297.0951843261719,285.005859375,1.0,0.6217580437660217,0.3444258570671081,0.3444258570671081,1.0,1.0,-3.2534587383270264,0.814725399017334,2.4387333393096924,0.0296864714473485,0.9622390270233154,0.9622390270233154,0.0,187.54214477539065,154.0,60213.3671875,0.0,3004.462890625,1.0,279.3422241210937,283.2451171875,298.4037780761719,302.2690734863281,293.1499938964844,293.1499938964844,279.04998779296875,32316.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450855016708374,1.0,0.0,0.0,3.6921985149383545,3.6922223567962646,9.096270900954552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.5458984375,0.0,1552.7479248046875,1895.4371337890625,0.0,2889.263916015625,0.9117308855056764,1.0,0.0,3.0,1.0,0.0
18035040,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7939169406890869,0.3311968743801117,0.3014035522937774,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9272326827049256,0.5294118523597717,0.5037207007408142,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.7210373282432556,0.4694368839263916,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8643252849578857,0.4326447546482086,0.4127519726753235,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6990360021591187,0.2230090796947479,1.0217409133911133,285.0097961425781,284.95001220703125,299.02215576171875,295.4267272949219,297.5799865722656,297.0951843261719,285.005859375,1.0,0.6217580437660217,0.3444258570671081,0.3444258570671081,1.0,1.0,-3.2534587383270264,0.814725399017334,2.4387333393096924,0.0296864714473485,0.9622390270233154,0.9622390270233154,0.0,187.54214477539065,154.0,60213.3671875,0.0,3004.462890625,1.0,279.3422241210937,283.2451171875,298.4037780761719,302.2690734863281,293.1499938964844,293.1499938964844,279.04998779296875,32316.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450855016708374,1.0,0.0,0.0,3.6921985149383545,3.6922223567962646,9.096270900954552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.5458984375,0.0,1552.7479248046875,1895.4371337890625,0.0,2889.263916015625,0.9117308855056764,1.0,0.0,3.0,1.0,0.0
18035100,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7984569668769836,0.3299245238304138,0.3003611266613006,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9334087371826172,0.5276628732681274,0.5022011995315552,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.7234343886375427,0.4601050615310669,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8693628907203674,0.4313883185386657,0.4116502106189728,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7030670046806335,0.2221734374761581,1.0178303718566897,284.85650634765625,284.95001220703125,299.00341796875,295.4150085449219,297.5799255371094,297.1018981933594,284.8524169921875,1.0,0.6162301301956177,0.3446395695209503,0.3446395695209503,1.0,1.0,-3.233129501342773,0.809049665927887,2.4240798950195312,0.0289601851254701,0.8543156981468201,0.8543156981468201,0.0,182.2992248535156,154.0,60785.93359375,0.0,2932.32763671875,1.0,279.0974426269531,283.0830383300781,298.4466857910156,302.4691467285156,293.1499938964844,293.1499938964844,279.04998779296875,37620.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513142466545105,1.0,0.0,0.0,3.6518921852111816,3.65191650390625,8.898753662833769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.4033203125,0.0,1547.40771484375,1895.4371337890625,0.0,2947.58203125,0.9042950868606568,1.0,0.0,3.0,1.0,0.0
18035160,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8026172518730164,0.328548401594162,0.2989675998687744,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9391786456108092,0.5257745981216431,0.500274658203125,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.7259229421615601,0.451079249382019,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8741331696510315,0.429983377456665,0.4101892709732055,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7067978978157043,0.2212325036525726,1.012967824935913,284.8780517578125,284.95001220703125,298.9848327636719,295.4033203125,297.57940673828125,297.1075439453125,284.87945556640625,1.0,0.610466718673706,0.3450466692447662,0.3450466692447662,1.0,1.0,-3.210676670074463,0.8032362461090088,2.407440423965454,0.0285703726112842,0.8394836783409119,0.8394836783409119,0.0,177.17837524414062,157.0,60052.61328125,0.0,2857.28857421875,1.0,279.057861328125,283.1132507324219,298.41925048828125,302.36187744140625,293.1499938964844,293.1499938964844,279.3500061035156,39868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524214029312134,1.0,0.0,0.0,3.537193298339844,3.537216901779175,8.348546316483407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.849609375,0.0,1439.302490234375,1895.4371337890625,0.0,2957.955322265625,0.8832272887229919,1.0,0.0,3.0,1.0,0.0
18035220,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8072241544723511,0.3268909454345703,0.2970858514308929,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9453617334365844,0.5231425762176514,0.4973707795143127,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.7320143580436707,0.4407797157764435,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8794347047805786,0.4281142652034759,0.408037394285202,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7106629014015198,0.2198939025402069,1.0054877996444702,284.97283935546875,284.95001220703125,298.9482727050781,295.3799743652344,297.5872497558594,297.1298828125,284.9720764160156,1.0,0.6036900281906128,0.3458608984947204,0.3458608984947204,1.0,1.0,-3.180922508239746,0.7963705658912659,2.384552001953125,0.0285009294748306,0.9084338545799256,0.9084338545799256,0.0,171.21945190429688,160.0,58868.5078125,0.0,2763.8251953125,1.0,279.3414306640625,283.2342834472656,298.3499755859375,302.1391906738281,293.1499938964844,293.1499938964844,279.04998779296875,34586.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426412343978882,1.0,0.0,0.0,3.614258766174317,3.614282131195069,8.71629254106665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.865234375,0.0,1483.291259765625,1895.4371337890625,0.0,2866.402099609375,0.8961857557296753,1.0,0.0,3.0,1.0,0.0
18035280,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8072241544723511,0.3268909454345703,0.2970858514308929,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9453617334365844,0.5231425762176514,0.4973707795143127,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.7320143580436707,0.4407797157764435,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8794347047805786,0.4281142652034759,0.408037394285202,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7106629014015198,0.2198939025402069,1.0054877996444702,284.97283935546875,284.95001220703125,298.9482727050781,295.3799743652344,297.5872497558594,297.1298828125,284.9720764160156,1.0,0.6036900281906128,0.3458608984947204,0.3458608984947204,1.0,1.0,-3.180922508239746,0.7963705658912659,2.384552001953125,0.0285009294748306,0.9084338545799256,0.9084338545799256,0.0,171.21945190429688,160.0,58868.5078125,0.0,2763.8251953125,1.0,279.3414306640625,283.2342834472656,298.3499755859375,302.1391906738281,293.1499938964844,293.1499938964844,279.04998779296875,34586.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426412343978882,1.0,0.0,0.0,3.614258766174317,3.614282131195069,8.71629254106665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.865234375,0.0,1483.291259765625,1895.4371337890625,0.0,2866.402099609375,0.8961857557296753,1.0,0.0,3.0,1.0,0.0
18035340,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8075741529464722,0.3245313465595245,0.2950801849365234,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9460682272911072,0.5198009610176086,0.4943592250347137,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.7356318235397339,0.4372396171092987,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.880224347114563,0.4256587922573089,0.4058294296264648,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7108855843544006,0.2182533293962478,0.9983307123184204,284.89996337890625,284.95001220703125,298.9125671386719,295.3566589355469,297.5829467773437,297.13543701171875,284.9002990722656,1.0,0.5995880961418152,0.3466751277446747,0.3466751277446747,1.0,1.0,-3.159363031387329,0.7920070886611938,2.367356061935425,0.029264498502016,0.8244640231132507,0.8244640231132507,0.0,168.6627197265625,163.0,58861.85546875,0.0,2706.568359375,1.0,279.0588684082031,283.1506042480469,298.3638610839844,302.220458984375,293.1499938964844,293.1499938964844,279.3500061035156,39677.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478399515151978,1.0,0.0,0.0,3.438142776489258,3.4381654262542725,7.88753141023335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2470703125,0.0,1335.9093017578125,1895.4371337890625,0.0,2915.043212890625,0.861619234085083,1.0,0.0,3.0,1.0,0.0
18035400,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8075741529464722,0.3245313465595245,0.2950801849365234,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9460682272911072,0.5198009610176086,0.4943592250347137,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.7356318235397339,0.4372396171092987,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.880224347114563,0.4256587922573089,0.4058294296264648,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7108855843544006,0.2182533293962478,0.9983307123184204,284.89996337890625,284.95001220703125,298.9125671386719,295.3566589355469,297.5829467773437,297.13543701171875,284.9002990722656,1.0,0.5995880961418152,0.3466751277446747,0.3466751277446747,1.0,1.0,-3.159363031387329,0.7920070886611938,2.367356061935425,0.029264498502016,0.8244640231132507,0.8244640231132507,0.0,168.6627197265625,163.0,58861.85546875,0.0,2706.568359375,1.0,279.0588684082031,283.1506042480469,298.3638610839844,302.220458984375,293.1499938964844,293.1499938964844,279.3500061035156,39677.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478399515151978,1.0,0.0,0.0,3.438142776489258,3.4381654262542725,7.88753141023335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2470703125,0.0,1335.9093017578125,1895.4371337890625,0.0,2915.043212890625,0.861619234085083,1.0,0.0,3.0,1.0,0.0
18035460,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8061974048614502,0.3228806853294372,0.2934662103652954,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.944359004497528,0.5172208547592163,0.4917758703231811,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7387445569038391,0.4370514452457428,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8789822459220886,0.4238427281379699,0.4039741456508636,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7094231843948364,0.2169084101915359,0.9919249415397644,284.9848327636719,284.95001220703125,298.8778076171875,295.3334045410156,297.5801696777344,297.1425170898437,284.9840087890625,1.0,0.5972642302513123,0.3474383652210235,0.3474383652210235,1.0,1.0,-3.1441454887390137,0.7894601225852966,2.3546853065490723,0.0302657727152109,0.8972249627113342,0.8972249627113342,0.0,167.85305786132812,166.0,57996.0546875,0.0,2671.91162109375,1.0,279.3406982421875,283.25885009765625,298.3051147460937,302.0328674316406,293.1499938964844,293.1499938964844,279.6499938964844,34080.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838547945022583,1.0,0.0,0.0,3.5378894805908203,3.537911891937256,8.351833002961939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6435546875,0.0,1398.0625,1895.4371337890625,0.0,2828.15185546875,0.8787311911582947,1.0,0.0,3.0,1.0,0.0
18035520,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8061974048614502,0.3228806853294372,0.2934662103652954,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.944359004497528,0.5172208547592163,0.4917758703231811,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7387445569038391,0.4370514452457428,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8789822459220886,0.4238427281379699,0.4039741456508636,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7094231843948364,0.2169084101915359,0.9919249415397644,284.9848327636719,284.95001220703125,298.8778076171875,295.3334045410156,297.5801696777344,297.1425170898437,284.9840087890625,1.0,0.5972642302513123,0.3474383652210235,0.3474383652210235,1.0,1.0,-3.1441454887390137,0.7894601225852966,2.3546853065490723,0.0302657727152109,0.8972249627113342,0.8972249627113342,0.0,167.85305786132812,166.0,57996.0546875,0.0,2671.91162109375,1.0,279.3406982421875,283.25885009765625,298.3051147460937,302.0328674316406,293.1499938964844,293.1499938964844,279.6499938964844,34080.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838547945022583,1.0,0.0,0.0,3.5378894805908203,3.537911891937256,8.351833002961939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6435546875,0.0,1398.0625,1895.4371337890625,0.0,2828.15185546875,0.8787311911582947,1.0,0.0,3.0,1.0,0.0
18035580,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8036165237426758,0.3212976455688476,0.2920848727226257,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9410337209701538,0.5147699117660522,0.4895034432411194,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.7410629987716675,0.4390957355499267,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8764545321464539,0.4221855401992798,0.402434229850769,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7068923711776733,0.2156537771224975,0.9864324927330016,285.0411071777344,284.95001220703125,298.8440856933594,295.3101806640625,297.5749206542969,297.1457824707031,285.03741455078125,1.0,0.5962097644805908,0.34820157289505,0.34820157289505,1.0,1.0,-3.133748769760132,0.7883996367454529,2.345349073410034,0.0316547825932502,0.9972452521324158,0.9972452521324158,0.0,168.2368927001953,169.0,57465.7734375,0.0,2653.406982421875,1.0,279.64239501953125,283.33673095703125,298.292236328125,301.9715270996094,293.1499938964844,293.1499938964844,279.3500061035156,31371.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325051665306091,1.0,0.0,0.0,3.7229349613189697,3.722959041595459,9.248349215340568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.904296875,0.0,1580.5146484375,1895.4371337890625,0.0,2771.778564453125,0.9181371927261353,1.0,0.0,3.0,1.0,0.0
18035640,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8036165237426758,0.3212976455688476,0.2920848727226257,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9410337209701538,0.5147699117660522,0.4895034432411194,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.7410629987716675,0.4390957355499267,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8764545321464539,0.4221855401992798,0.402434229850769,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7068923711776733,0.2156537771224975,0.9864324927330016,285.0411071777344,284.95001220703125,298.8440856933594,295.3101806640625,297.5749206542969,297.1457824707031,285.03741455078125,1.0,0.5962097644805908,0.34820157289505,0.34820157289505,1.0,1.0,-3.133748769760132,0.7883996367454529,2.345349073410034,0.0316547825932502,0.9972452521324158,0.9972452521324158,0.0,168.2368927001953,169.0,57465.7734375,0.0,2653.406982421875,1.0,279.64239501953125,283.33673095703125,298.292236328125,301.9715270996094,293.1499938964844,293.1499938964844,279.3500061035156,31371.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325051665306091,1.0,0.0,0.0,3.7229349613189697,3.722959041595459,9.248349215340568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.904296875,0.0,1580.5146484375,1895.4371337890625,0.0,2771.778564453125,0.9181371927261353,1.0,0.0,3.0,1.0,0.0
18035700,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8014470934867859,0.3199655413627624,0.2911967039108276,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9382983446121216,0.5129727125167847,0.4881571531295776,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7411214709281921,0.4412299394607544,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8743324279785156,0.42088383436203,0.4015036225318908,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7048978805541992,0.2147582918405532,0.9832985401153564,284.878662109375,284.95001220703125,298.82763671875,295.298583984375,297.56591796875,297.1388244628906,284.8724975585937,1.0,0.5959713459014893,0.3485831916332245,0.3485831916332245,1.0,1.0,-3.1287431716918945,0.7879216074943542,2.3408217430114746,0.032421164214611,0.893365740776062,0.893365740776062,0.0,168.92471313476562,169.0,58459.3671875,0.0,2647.2158203125,1.0,279.3957824707031,283.15875244140625,298.342529296875,302.2003479003906,293.1499938964844,293.1499938964844,279.3500061035156,35594.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403002023696899,1.0,0.0,0.0,3.7243189811706543,3.7243435382843018,9.25522556372016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.740234375,0.0,1614.3402099609375,1895.4371337890625,0.0,2844.520263671875,0.9195302724838256,1.0,0.0,3.0,1.0,0.0
18035760,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7982033491134644,0.318418800830841,0.2899051904678345,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.934284806251526,0.5109161734580994,0.4863431453704834,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.7405380606651306,0.444499522447586,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8711801767349243,0.4193361103534698,0.400168627500534,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7019791603088379,0.2136760503053665,0.9790093898773192,284.8799133300781,284.95001220703125,298.8114624023437,295.2870178222656,297.5535583496094,297.12750244140625,284.8819580078125,1.0,0.5957702398300171,0.3488446772098541,0.3488446772098541,1.0,1.0,-3.122178554534912,0.7866273522377014,2.3355512619018555,0.0327295064926147,0.8682060837745667,0.8682060837745667,0.0,170.03717041015625,172.0,58055.9765625,0.0,2640.246337890625,1.0,279.3569030761719,283.16900634765625,298.3192749023437,302.12353515625,293.1499938964844,293.1499938964844,279.6499938964844,38611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432591557502747,1.0,0.0,0.0,3.63716173171997,3.637186050415039,8.827109354569984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7626953125,0.0,1538.4019775390625,1895.4371337890625,0.0,2872.179931640625,0.9041205644607544,1.0,0.0,3.0,1.0,0.0
18035820,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7926591634750366,0.3163857758045196,0.2879449725151062,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9271588921546936,0.507908284664154,0.4833570718765259,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7401309609413147,0.4505512118339538,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8656660318374634,0.4171595275402069,0.3979963064193725,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6966353058815002,0.211935818195343,0.9711799025535583,284.9888916015625,284.95001220703125,298.78009033203125,295.263916015625,297.5382385253906,297.1169738769531,284.9876403808594,1.0,0.5956627726554871,0.3493677079677582,0.3493677079677582,1.0,1.0,-3.1114745140075684,0.7847565412521362,2.3267178535461426,0.0333480201661586,0.953923761844635,0.953923761844635,0.0,172.185302734375,175.0,57116.578125,0.0,2630.70703125,1.0,279.6422424316406,283.2979736328125,298.2447509765625,301.91912841796875,293.1499938964844,293.1499938964844,279.3500061035156,33775.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355915546417236,1.0,0.0,0.0,3.7353148460388175,3.735339164733887,9.309957249570288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1220703125,0.0,1613.143310546875,1895.4371337890625,0.0,2800.556396484375,0.9228367209434508,1.0,0.0,3.0,1.0,0.0
18035880,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7926591634750366,0.3163857758045196,0.2879449725151062,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9271588921546936,0.507908284664154,0.4833570718765259,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.7401309609413147,0.4505512118339538,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8656660318374634,0.4171595275402069,0.3979963064193725,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6966353058815002,0.211935818195343,0.9711799025535583,284.9888916015625,284.95001220703125,298.78009033203125,295.263916015625,297.5382385253906,297.1169738769531,284.9876403808594,1.0,0.5956627726554871,0.3493677079677582,0.3493677079677582,1.0,1.0,-3.1114745140075684,0.7847565412521362,2.3267178535461426,0.0333480201661586,0.953923761844635,0.953923761844635,0.0,172.185302734375,175.0,57116.578125,0.0,2630.70703125,1.0,279.6422424316406,283.2979736328125,298.2447509765625,301.91912841796875,293.1499938964844,293.1499938964844,279.3500061035156,33775.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355915546417236,1.0,0.0,0.0,3.7353148460388175,3.735339164733887,9.309957249570288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1220703125,0.0,1613.143310546875,1895.4371337890625,0.0,2800.556396484375,0.9228367209434508,1.0,0.0,3.0,1.0,0.0
18035940,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7863854765892029,0.3135709464550018,0.2857508063316345,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9191919565200806,0.504084587097168,0.480130523443222,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7379723191261292,0.4575976431369781,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8595477342605591,0.4143213033676147,0.395656019449234,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6906812191009521,0.2098115235567093,0.9628662467002868,284.88592529296875,284.95001220703125,298.75,295.2408447265625,297.5150146484375,297.0955810546875,284.8880615234375,1.0,0.595790445804596,0.3498907089233398,0.3498907089233398,1.0,1.0,-3.100621223449707,0.7828224301338196,2.317798852920532,0.0340597629547119,0.8486509919166565,0.8486509919166565,0.0,174.81741333007812,178.0,57353.41015625,0.0,2623.474365234375,1.0,279.3572082519531,283.1861267089844,298.25897216796875,302.0189208984375,293.1499938964844,293.1499938964844,279.6499938964844,39873.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430934548377991,1.0,0.0,0.0,3.5774827003479004,3.5775067806243896,8.539813620700443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.998046875,0.0,1482.3800048828125,1895.4371337890625,0.0,2870.630615234375,0.8924253582954407,1.0,0.0,3.0,1.0,0.0
18036000,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7863854765892029,0.3135709464550018,0.2857508063316345,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9191919565200806,0.504084587097168,0.480130523443222,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7379723191261292,0.4575976431369781,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8595477342605591,0.4143213033676147,0.395656019449234,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6906812191009521,0.2098115235567093,0.9628662467002868,284.88592529296875,284.95001220703125,298.75,295.2408447265625,297.5150146484375,297.0955810546875,284.8880615234375,1.0,0.595790445804596,0.3498907089233398,0.3498907089233398,1.0,1.0,-3.100621223449707,0.7828224301338196,2.317798852920532,0.0340597629547119,0.8486509919166565,0.8486509919166565,0.0,174.81741333007812,178.0,57353.41015625,0.0,2623.474365234375,1.0,279.3572082519531,283.1861267089844,298.25897216796875,302.0189208984375,293.1499938964844,293.1499938964844,279.6499938964844,39873.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430934548377991,1.0,0.0,0.0,3.5774827003479004,3.5775067806243896,8.539813620700443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.998046875,0.0,1482.3800048828125,1895.4371337890625,0.0,2870.630615234375,0.8924253582954407,1.0,0.0,3.0,1.0,0.0
