time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7807340025901794,0.3115892112255096,0.2838927507400512,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.91200989484787,0.5011258721351624,0.4772485494613647,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.7363030910491943,0.464315116405487,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8539890646934509,0.4121916592121124,0.3935804069042206,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6850763559341431,0.2080258131027221,0.954914927482605,284.9914245605469,284.95001220703125,298.7216491699219,295.2149963378906,297.4994506835937,297.0836181640625,284.99029541015625,1.0,0.5960626006126404,0.3504577279090881,0.3504577279090881,1.0,1.0,-3.0909366607666016,0.7813742160797119,2.3095624446868896,0.0348696894943714,0.9345720410346984,0.9345720410346984,0.0,177.39791870117188,166.0,56442.359375,0.0,2618.271240234375,1.0,279.6418151855469,283.3111877441406,298.1897888183594,301.82012939453125,293.1499938964844,293.1499938964844,279.3500061035156,33954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341571688652039,1.0,0.0,0.0,3.6771976947784415,3.677221536636353,9.022507470035634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7265625,0.0,1548.220703125,1895.4371337890625,0.0,2787.177734375,0.909920573234558,1.0,0.0,3.0,1.0,0.0
18036120,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7807340025901794,0.3115892112255096,0.2838927507400512,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.91200989484787,0.5011258721351624,0.4772485494613647,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.7363030910491943,0.464315116405487,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8539890646934509,0.4121916592121124,0.3935804069042206,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6850763559341431,0.2080258131027221,0.954914927482605,284.9914245605469,284.95001220703125,298.7216491699219,295.2149963378906,297.4994506835937,297.0836181640625,284.99029541015625,1.0,0.5960626006126404,0.3504577279090881,0.3504577279090881,1.0,1.0,-3.0909366607666016,0.7813742160797119,2.3095624446868896,0.0348696894943714,0.9345720410346984,0.9345720410346984,0.0,177.39791870117188,166.0,56442.359375,0.0,2618.271240234375,1.0,279.6418151855469,283.3111877441406,298.1897888183594,301.82012939453125,293.1499938964844,293.1499938964844,279.3500061035156,33954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341571688652039,1.0,0.0,0.0,3.6771976947784415,3.677221536636353,9.022507470035634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7265625,0.0,1548.220703125,1895.4371337890625,0.0,2787.177734375,0.909920573234558,1.0,0.0,3.0,1.0,0.0
18036180,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7797856330871582,0.3087354004383087,0.2815165221691131,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.911201000213623,0.4972438514232635,0.4738174974918365,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7339351177215576,0.4620732069015503,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8535230159759521,0.4092752635478973,0.3910224735736847,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6838420033454895,0.2058284878730774,0.945504069328308,284.8902587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.47900390625,297.065185546875,284.8916931152344,1.0,0.5913611054420471,0.3510247766971588,0.3510247766971588,1.0,1.0,-3.066889524459839,0.7753457427024841,2.291543960571289,0.0349600873887538,0.8334801197052002,0.8334801197052002,0.0,175.28515625,169.0,56424.84765625,0.0,2560.82177734375,1.0,279.35772705078125,283.2038269042969,298.2002868652344,301.9077453613281,293.1499938964844,293.1499938964844,279.6499938964844,40137.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414886593818665,1.0,0.0,0.0,3.5046818256378174,3.5047051906585693,8.195783607334306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.111328125,0.0,1407.147705078125,1895.4371337890625,0.0,2855.626953125,0.8765970468521118,1.0,0.0,3.0,1.0,0.0
18036240,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7797856330871582,0.3087354004383087,0.2815165221691131,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.911201000213623,0.4972438514232635,0.4738174974918365,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7339351177215576,0.4620732069015503,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8535230159759521,0.4092752635478973,0.3910224735736847,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6838420033454895,0.2058284878730774,0.945504069328308,284.8902587890625,284.95001220703125,298.6952514648437,295.1837463378906,297.47900390625,297.065185546875,284.8916931152344,1.0,0.5913611054420471,0.3510247766971588,0.3510247766971588,1.0,1.0,-3.066889524459839,0.7753457427024841,2.291543960571289,0.0349600873887538,0.8334801197052002,0.8334801197052002,0.0,175.28515625,169.0,56424.84765625,0.0,2560.82177734375,1.0,279.35772705078125,283.2038269042969,298.2002868652344,301.9077453613281,293.1499938964844,293.1499938964844,279.6499938964844,40137.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414886593818665,1.0,0.0,0.0,3.5046818256378174,3.5047051906585693,8.195783607334306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.111328125,0.0,1407.147705078125,1895.4371337890625,0.0,2855.626953125,0.8765970468521118,1.0,0.0,3.0,1.0,0.0
18036300,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.778778612613678,0.3076731562614441,0.2803619801998138,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9100899696350098,0.4956645965576172,0.4721142947673797,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.7337489128112793,0.4619275629520416,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8526976704597473,0.4081011116504669,0.3897354006767273,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6826906800270081,0.2048752754926681,0.9407421350479126,285.0020751953125,284.95001220703125,298.6827392578125,295.166259765625,297.4743347167969,297.0630187988281,285.00347900390625,1.0,0.5898775458335876,0.3513082861900329,0.3513082861900329,1.0,1.0,-3.0559897422790527,0.7726953029632568,2.283294439315796,0.0347522683441638,0.9066261649131776,0.9066261649131776,0.0,174.70570373535156,169.0,55462.87109375,0.0,2537.03271484375,1.0,279.59796142578125,283.3330078125,298.12762451171875,301.66510009765625,293.1499938964844,293.1499938964844,279.6499938964844,34869.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346149325370789,1.0,0.0,0.0,3.543529748916626,3.54355263710022,8.378485176763206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9169921875,0.0,1409.700439453125,1895.4371337890625,0.0,2791.4462890625,0.8826007843017578,1.0,0.0,3.0,1.0,0.0
18036360,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7777684330940247,0.3067107200622558,0.2795071899890899,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9088612198829652,0.4942022562026977,0.4707437753677368,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.733616054058075,0.4622797071933746,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8517737984657288,0.4070319831371307,0.3887288570404053,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6814870238304138,0.204007551074028,0.9368005394935608,284.9846496582031,284.95001220703125,298.6706848144531,295.1475524902344,297.4708557128906,297.06219482421875,284.9829406738281,1.0,0.5887573957443237,0.3516665995121002,0.3516665995121002,1.0,1.0,-3.0477840900421143,0.7710830569267273,2.276700973510742,0.0351029001176357,0.9100768566131592,0.9100768566131592,0.0,174.48751831054688,157.0,55390.0546875,0.0,2520.345703125,1.0,279.641845703125,283.32012939453125,298.11895751953125,301.688232421875,293.1499938964844,293.1499938964844,279.3500061035156,34107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832001268863678,1.0,0.0,0.0,3.600386381149292,3.600409507751465,8.64951005041803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.2744140625,0.0,1464.7003173828125,1895.4371337890625,0.0,2767.083251953125,0.8925496339797974,1.0,0.0,3.0,1.0,0.0
18036420,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7791464924812317,0.3039056360721588,0.2770769894123077,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9110198616981506,0.4903347492218017,0.4672199189662933,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.732628345489502,0.4558823704719543,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8537071943283081,0.4040885269641876,0.3860399723052978,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6823325753211975,0.2018350511789322,0.9270626306533812,284.8955993652344,284.95001220703125,298.6477966308594,295.10675048828125,297.457763671875,297.0523986816406,284.8958435058594,1.0,0.5821427702903748,0.3523832261562347,0.3523832261562347,1.0,1.0,-3.018011569976806,0.7635851502418518,2.2544262409210205,0.0352607890963554,0.8168854713439941,0.8168854713439941,0.0,170.27777099609375,160.0,55199.70703125,0.0,2442.83203125,1.0,279.3590087890625,283.2256774902344,298.1194763183594,301.7527770996094,293.1499938964844,293.1499938964844,279.6499938964844,40106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838645339012146,1.0,0.0,0.0,3.411959171295166,3.4119815826416016,7.767852139295428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.95703125,0.0,1312.833251953125,1895.4371337890625,0.0,2829.061279296875,0.8562211394309998,1.0,0.0,3.0,1.0,0.0
18036480,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7791464924812317,0.3039056360721588,0.2770769894123077,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9110198616981506,0.4903347492218017,0.4672199189662933,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.732628345489502,0.4558823704719543,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8537071943283081,0.4040885269641876,0.3860399723052978,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6823325753211975,0.2018350511789322,0.9270626306533812,284.8955993652344,284.95001220703125,298.6477966308594,295.10675048828125,297.457763671875,297.0523986816406,284.8958435058594,1.0,0.5821427702903748,0.3523832261562347,0.3523832261562347,1.0,1.0,-3.018011569976806,0.7635851502418518,2.2544262409210205,0.0352607890963554,0.8168854713439941,0.8168854713439941,0.0,170.27777099609375,160.0,55199.70703125,0.0,2442.83203125,1.0,279.3590087890625,283.2256774902344,298.1194763183594,301.7527770996094,293.1499938964844,293.1499938964844,279.6499938964844,40106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838645339012146,1.0,0.0,0.0,3.411959171295166,3.4119815826416016,7.767852139295428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.95703125,0.0,1312.833251953125,1895.4371337890625,0.0,2829.061279296875,0.8562211394309998,1.0,0.0,3.0,1.0,0.0
18036540,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7787214517593384,0.3018800318241119,0.2750535011291504,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.910696268081665,0.4872681200504303,0.4641081094741821,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.7334251999855042,0.4532789289951324,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8535946607589722,0.4017947912216186,0.3836796283721924,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6814069151878357,0.2000264525413513,0.9182569980621338,284.9791564941406,284.95001220703125,298.6264343261719,295.0617370605469,297.455078125,297.05572509765625,284.9782409667969,1.0,0.5782886147499084,0.3530998528003692,0.3530998528003692,1.0,1.0,-2.995262384414673,0.758303165435791,2.236959218978882,0.0356579571962356,0.8851764798164368,0.8851764798164368,0.0,168.09957885742188,163.0,54121.10546875,0.0,2389.846435546875,1.0,279.6404113769531,283.3336486816406,298.0315246582031,301.52410888671875,293.1499938964844,293.1499938964844,279.95001220703125,34361.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287854194641113,1.0,0.0,0.0,3.5025417804718018,3.5025641918182373,8.185778028746427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.31103515625,0.0,1363.4571533203125,1895.4371337890625,0.0,2737.141845703125,0.870967447757721,1.0,0.0,3.0,1.0,0.0
18036600,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7787214517593384,0.3018800318241119,0.2750535011291504,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.910696268081665,0.4872681200504303,0.4641081094741821,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.7334251999855042,0.4532789289951324,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8535946607589722,0.4017947912216186,0.3836796283721924,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6814069151878357,0.2000264525413513,0.9182569980621338,284.9791564941406,284.95001220703125,298.6264343261719,295.0617370605469,297.455078125,297.05572509765625,284.9782409667969,1.0,0.5782886147499084,0.3530998528003692,0.3530998528003692,1.0,1.0,-2.995262384414673,0.758303165435791,2.236959218978882,0.0356579571962356,0.8851764798164368,0.8851764798164368,0.0,168.09957885742188,163.0,54121.10546875,0.0,2389.846435546875,1.0,279.6404113769531,283.3336486816406,298.0315246582031,301.52410888671875,293.1499938964844,293.1499938964844,279.95001220703125,34361.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287854194641113,1.0,0.0,0.0,3.5025417804718018,3.5025641918182373,8.185778028746427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.31103515625,0.0,1363.4571533203125,1895.4371337890625,0.0,2737.141845703125,0.870967447757721,1.0,0.0,3.0,1.0,0.0
18036660,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7768110632896423,0.3000104129314422,0.2733815014362335,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9083722233772278,0.4844119548797607,0.461419403553009,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.7337424159049988,0.4537902772426605,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8518460988998413,0.3996873199939728,0.3816903233528137,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6791734099388123,0.198382556438446,0.9108369946479796,285.0345458984375,284.95001220703125,298.6064758300781,295.0128479003906,297.4525146484375,297.0581970214844,285.0311279296875,1.0,0.5760801434516907,0.3539962470531463,0.3539962470531463,1.0,1.0,-2.979316234588623,0.7556407451629639,2.223675489425659,0.0371670983731746,0.9808778762817384,0.9808778762817384,0.0,167.62953186035156,166.0,53423.8515625,0.0,2358.4833984375,1.0,279.9410705566406,283.410400390625,297.99285888671875,301.42559814453125,293.1499938964844,293.1499938964844,279.6499938964844,31475.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822079062461853,1.0,0.0,0.0,3.6851089000701904,3.6851322650909424,9.061371315510768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0478515625,0.0,1538.3997802734375,1895.4371337890625,0.0,2674.841064453125,0.9098147749900818,1.0,0.0,3.0,1.0,0.0
18036720,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7768110632896423,0.3000104129314422,0.2733815014362335,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9083722233772278,0.4844119548797607,0.461419403553009,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.7337424159049988,0.4537902772426605,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8518460988998413,0.3996873199939728,0.3816903233528137,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6791734099388123,0.198382556438446,0.9108369946479796,285.0345458984375,284.95001220703125,298.6064758300781,295.0128479003906,297.4525146484375,297.0581970214844,285.0311279296875,1.0,0.5760801434516907,0.3539962470531463,0.3539962470531463,1.0,1.0,-2.979316234588623,0.7556407451629639,2.223675489425659,0.0371670983731746,0.9808778762817384,0.9808778762817384,0.0,167.62953186035156,166.0,53423.8515625,0.0,2358.4833984375,1.0,279.9410705566406,283.410400390625,297.99285888671875,301.42559814453125,293.1499938964844,293.1499938964844,279.6499938964844,31475.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822079062461853,1.0,0.0,0.0,3.6851089000701904,3.6851322650909424,9.061371315510768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0478515625,0.0,1538.3997802734375,1895.4371337890625,0.0,2674.841064453125,0.9098147749900818,1.0,0.0,3.0,1.0,0.0
18036780,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7720933556556702,0.2969390451908111,0.2709876000881195,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9029657244682312,0.4802577495574951,0.4579273760318756,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7311047315597534,0.4579857885837555,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.847425639629364,0.3964887261390686,0.3790417909622192,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6746060848236084,0.1961205750703811,0.9019084572792052,284.8786315917969,284.95001220703125,298.58770751953125,294.96051025390625,297.4355773925781,297.0410461425781,284.8807983398437,1.0,0.5747915506362915,0.3548926711082458,0.3548926711082458,1.0,1.0,-2.963366985321045,0.7529882788658142,2.210378885269165,0.0382856018841266,0.8522409200668335,0.8522409200668335,0.0,168.78724670410156,169.0,53802.29296875,0.0,2335.623779296875,1.0,279.6572570800781,283.2501220703125,297.9952697753906,301.5382080078125,293.1499938964844,293.1499938964844,279.95001220703125,39146.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335390686988831,1.0,0.0,0.0,3.576101779937744,3.5761256217956543,8.533221489415155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.9755859375,0.0,1475.5595703125,1895.4371337890625,0.0,2781.415283203125,0.8911334276199341,1.0,0.0,3.0,1.0,0.0
18036840,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7720933556556702,0.2969390451908111,0.2709876000881195,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9029657244682312,0.4802577495574951,0.4579273760318756,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7311047315597534,0.4579857885837555,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.847425639629364,0.3964887261390686,0.3790417909622192,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6746060848236084,0.1961205750703811,0.9019084572792052,284.8786315917969,284.95001220703125,298.58770751953125,294.96051025390625,297.4355773925781,297.0410461425781,284.8807983398437,1.0,0.5747915506362915,0.3548926711082458,0.3548926711082458,1.0,1.0,-2.963366985321045,0.7529882788658142,2.210378885269165,0.0382856018841266,0.8522409200668335,0.8522409200668335,0.0,168.78724670410156,169.0,53802.29296875,0.0,2335.623779296875,1.0,279.6572570800781,283.2501220703125,297.9952697753906,301.5382080078125,293.1499938964844,293.1499938964844,279.95001220703125,39146.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335390686988831,1.0,0.0,0.0,3.576101779937744,3.5761256217956543,8.533221489415155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.9755859375,0.0,1475.5595703125,1895.4371337890625,0.0,2781.415283203125,0.8911334276199341,1.0,0.0,3.0,1.0,0.0
18036900,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7693313956260681,0.2957321405410766,0.2697417140007019,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8998532295227051,0.4784997105598449,0.4560968279838562,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7297782897949219,0.4607616066932678,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8447906374931335,0.395144522190094,0.3776369094848633,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6718817949295044,0.1950703412294387,0.8970177173614502,284.9997253417969,284.95001220703125,298.5787658691406,294.9331359863281,297.4291687011719,297.0349426269531,285.00244140625,1.0,0.5743380188941956,0.3553408682346344,0.3553408682346344,1.0,1.0,-2.9554319381713867,0.7516813278198242,2.2037506103515625,0.0385469943284988,0.9290199279785156,0.9290199279785156,0.0,169.66375732421875,169.0,52843.12109375,0.0,2325.8427734375,1.0,279.90020751953125,283.3880310058594,297.90692138671875,301.2847595214844,293.1499938964844,293.1499938964844,279.95001220703125,34534.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827646017074585,1.0,0.0,0.0,3.613756895065308,3.61378026008606,8.713872148291557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5107421875,0.0,1482.3626708984375,1895.4371337890625,0.0,2726.54345703125,0.8979979157447815,1.0,0.0,3.0,1.0,0.0
18036960,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.767071545124054,0.2946836948394775,0.2688207328319549,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8971982598304749,0.4769152104854584,0.4546236991882324,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.7284846901893616,0.4632392823696136,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8425690531730652,0.3939527869224548,0.376531571149826,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6695184111595154,0.1941129863262176,0.8928344249725342,284.9866943359375,284.95001220703125,298.5700378417969,294.905029296875,297.4241638183594,297.03076171875,284.9847412109375,1.0,0.5740618705749512,0.3557301163673401,0.3557301163673401,1.0,1.0,-2.94917106628418,0.7507613301277161,2.1984097957611084,0.0387085825204849,0.9357984662055968,0.9357984662055968,0.0,170.48281860351562,157.0,52801.72265625,0.0,2318.7939453125,1.0,279.9424133300781,283.37615966796875,297.88507080078125,301.2966613769531,293.1499938964844,293.1499938964844,279.6499938964844,33733.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256717324256897,1.0,0.0,0.0,3.677154541015625,3.677178382873535,9.022296012517472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.701171875,0.0,1546.50830078125,1895.4371337890625,0.0,2708.19140625,0.9095390439033508,1.0,0.0,3.0,1.0,0.0
18037020,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7664195895195007,0.2916857302188873,0.2662882208824157,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8968085646629333,0.4727735817432403,0.4509183764457702,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.7250020503997803,0.4600449800491333,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8423793911933899,0.3907517790794372,0.3736693561077118,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6684234738349915,0.1917470693588256,0.882540225982666,284.8811950683594,284.95001220703125,298.55328369140625,294.8468322753906,297.40869140625,297.0155334472656,284.8832397460937,1.0,0.5686291456222534,0.3565086126327514,0.3565086126327514,1.0,1.0,-2.92203426361084,0.7441523671150208,2.177881956100464,0.0381092503666877,0.8262332677841187,0.8262332677841187,0.0,167.80728149414062,145.0,52679.515625,0.0,2257.464599609375,1.0,279.65777587890625,283.2682800292969,297.8675537109375,301.3464050292969,293.1499938964844,293.1499938964844,279.95001220703125,40678.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339835405349731,1.0,0.0,0.0,3.4846842288970947,3.4847075939178467,8.102521178443567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.76123046875,0.0,1390.3297119140625,1895.4371337890625,0.0,2785.55908203125,0.8726360201835632,1.0,0.0,3.0,1.0,0.0
18037080,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7664195895195007,0.2916857302188873,0.2662882208824157,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8968085646629333,0.4727735817432403,0.4509183764457702,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.7250020503997803,0.4600449800491333,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8423793911933899,0.3907517790794372,0.3736693561077118,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6684234738349915,0.1917470693588256,0.882540225982666,284.8811950683594,284.95001220703125,298.55328369140625,294.8468322753906,297.40869140625,297.0155334472656,284.8832397460937,1.0,0.5686291456222534,0.3565086126327514,0.3565086126327514,1.0,1.0,-2.92203426361084,0.7441523671150208,2.177881956100464,0.0381092503666877,0.8262332677841187,0.8262332677841187,0.0,167.80728149414062,145.0,52679.515625,0.0,2257.464599609375,1.0,279.65777587890625,283.2682800292969,297.8675537109375,301.3464050292969,293.1499938964844,293.1499938964844,279.95001220703125,40678.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339835405349731,1.0,0.0,0.0,3.4846842288970947,3.4847075939178467,8.102521178443567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.76123046875,0.0,1390.3297119140625,1895.4371337890625,0.0,2785.55908203125,0.8726360201835632,1.0,0.0,3.0,1.0,0.0
18037140,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7699556350708008,0.2895083129405975,0.2639710605144501,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.90134596824646,0.4694638252258301,0.4474155902862549,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.7247436046600342,0.4498167932033539,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8464459180831909,0.3882291913032532,0.3709368407726288,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6709184646606445,0.1897329539060592,0.8721426129341125,284.97265625,284.95001220703125,298.5373229980469,294.7862548828125,297.4051208496094,297.0163879394531,284.9710693359375,1.0,0.5603636503219604,0.3572871088981628,0.3572871088981628,1.0,1.0,-2.8869571685791016,0.7349226474761963,2.1520345211029053,0.0369697995483875,0.8948620557785034,0.8948620557785034,0.0,161.6914825439453,148.0,51362.2734375,0.0,2166.59716796875,1.0,279.9410095214844,283.383544921875,297.7545166015625,301.08331298828125,293.1499938964844,293.1499938964844,280.25,34652.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236554861068726,1.0,0.0,0.0,3.566563367843628,3.566586494445801,8.487762102049601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.6162109375,0.0,1432.4542236328125,1895.4371337890625,0.0,2689.467529296875,0.8854454159736633,1.0,0.0,3.0,1.0,0.0
18037200,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7699556350708008,0.2895083129405975,0.2639710605144501,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.90134596824646,0.4694638252258301,0.4474155902862549,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.7247436046600342,0.4498167932033539,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8464459180831909,0.3882291913032532,0.3709368407726288,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6709184646606445,0.1897329539060592,0.8721426129341125,284.97265625,284.95001220703125,298.5373229980469,294.7862548828125,297.4051208496094,297.0163879394531,284.9710693359375,1.0,0.5603636503219604,0.3572871088981628,0.3572871088981628,1.0,1.0,-2.8869571685791016,0.7349226474761963,2.1520345211029053,0.0369697995483875,0.8948620557785034,0.8948620557785034,0.0,161.6914825439453,148.0,51362.2734375,0.0,2166.59716796875,1.0,279.9410095214844,283.383544921875,297.7545166015625,301.08331298828125,293.1499938964844,293.1499938964844,280.25,34652.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236554861068726,1.0,0.0,0.0,3.566563367843628,3.566586494445801,8.487762102049601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.6162109375,0.0,1432.4542236328125,1895.4371337890625,0.0,2689.467529296875,0.8854454159736633,1.0,0.0,3.0,1.0,0.0
18037260,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7712377309799194,0.2876136600971222,0.2621470689773559,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9029857516288756,0.4664888679981231,0.4444767534732818,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.7260627150535583,0.4445047676563263,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8480239510536194,0.3859932422637939,0.3686957955360412,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6714014410972595,0.1879777163267135,0.8636103272438049,285.0380859375,284.95001220703125,298.52197265625,294.7236633300781,297.4084167480469,297.0253601074219,285.03399658203125,1.0,0.5554643273353577,0.3583448231220245,0.3583448231220245,1.0,1.0,-2.861876964569092,0.7295584082603455,2.1323184967041016,0.0380742661654949,0.9953922629356384,0.9953922629356384,0.0,158.3026123046875,151.0,50390.48828125,0.0,2107.63720703125,1.0,280.2425231933594,283.4712219238281,297.69537353515625,300.9448547363281,293.1499938964844,293.1499938964844,279.95001220703125,31665.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151751160621643,1.0,0.0,0.0,3.735953092575073,3.7359771728515625,9.313139912592304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.67578125,0.0,1597.717529296875,1895.4371337890625,0.0,2610.929931640625,0.9212963581085204,1.0,0.0,3.0,1.0,0.0
18037320,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7712377309799194,0.2876136600971222,0.2621470689773559,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9029857516288756,0.4664888679981231,0.4444767534732818,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.7260627150535583,0.4445047676563263,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8480239510536194,0.3859932422637939,0.3686957955360412,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6714014410972595,0.1879777163267135,0.8636103272438049,285.0380859375,284.95001220703125,298.52197265625,294.7236633300781,297.4084167480469,297.0253601074219,285.03399658203125,1.0,0.5554643273353577,0.3583448231220245,0.3583448231220245,1.0,1.0,-2.861876964569092,0.7295584082603455,2.1323184967041016,0.0380742661654949,0.9953922629356384,0.9953922629356384,0.0,158.3026123046875,151.0,50390.48828125,0.0,2107.63720703125,1.0,280.2425231933594,283.4712219238281,297.69537353515625,300.9448547363281,293.1499938964844,293.1499938964844,279.95001220703125,31665.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151751160621643,1.0,0.0,0.0,3.735953092575073,3.7359771728515625,9.313139912592304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.67578125,0.0,1597.717529296875,1895.4371337890625,0.0,2610.929931640625,0.9212963581085204,1.0,0.0,3.0,1.0,0.0
18037380,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7686421275138855,0.2845487296581268,0.2597112655639648,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9002392292022705,0.462258905172348,0.4408614635467529,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.7244654893875122,0.4448150396347046,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8457722067832947,0.3826914429664612,0.3658983707427978,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6686475872993469,0.1856726855039596,0.8541420102119446,284.8678283691406,284.95001220703125,298.5071105957031,294.6594543457031,297.3990478515625,297.0171813964844,284.87042236328125,1.0,0.5523653030395508,0.3594025373458862,0.3594025373458862,1.0,1.0,-2.8402328491210938,0.7252626419067383,2.1149702072143555,0.0398772209882736,0.8552557229995728,0.8552557229995728,0.0,157.5594482421875,154.0,50687.0390625,0.0,2068.0390625,1.0,279.9566650390625,283.2998962402344,297.6924133300781,301.0425720214844,293.1499938964844,293.1499938964844,280.25,39624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263940811157227,1.0,0.0,0.0,3.6196792125701904,3.619703531265259,8.742455861465714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.66552734375,0.0,1526.5902099609375,1895.4371337890625,0.0,2714.904541015625,0.9008446335792542,1.0,0.0,3.0,1.0,0.0
18037440,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7686421275138855,0.2845487296581268,0.2597112655639648,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9002392292022705,0.462258905172348,0.4408614635467529,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.7244654893875122,0.4448150396347046,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8457722067832947,0.3826914429664612,0.3658983707427978,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6686475872993469,0.1856726855039596,0.8541420102119446,284.8678283691406,284.95001220703125,298.5071105957031,294.6594543457031,297.3990478515625,297.0171813964844,284.87042236328125,1.0,0.5523653030395508,0.3594025373458862,0.3594025373458862,1.0,1.0,-2.8402328491210938,0.7252626419067383,2.1149702072143555,0.0398772209882736,0.8552557229995728,0.8552557229995728,0.0,157.5594482421875,154.0,50687.0390625,0.0,2068.0390625,1.0,279.9566650390625,283.2998962402344,297.6924133300781,301.0425720214844,293.1499938964844,293.1499938964844,280.25,39624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263940811157227,1.0,0.0,0.0,3.6196792125701904,3.619703531265259,8.742455861465714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.66552734375,0.0,1526.5902099609375,1895.4371337890625,0.0,2714.904541015625,0.9008446335792542,1.0,0.0,3.0,1.0,0.0
18037500,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7665590643882751,0.2833258807659149,0.2584237158298492,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8979250192642212,0.4604452252388,0.4389489293098449,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.7235448956489563,0.4462148249149322,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8438241481781006,0.3812775909900665,0.3643999993801117,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6665124297142029,0.1845966428518295,0.8490131497383118,284.99627685546875,284.95001220703125,298.4997863769531,294.6268615722656,297.3953552246094,297.01422119140625,284.9996032714844,1.0,0.5512476563453674,0.3599314093589782,0.3599314093589782,1.0,1.0,-2.8300974369049072,0.7233414649963379,2.1067559719085693,0.0405087657272815,0.9345082640647888,0.9345082640647888,0.0,157.74459838867188,154.0,49673.42578125,0.0,2052.24951171875,1.0,280.2006225585937,283.4451904296875,297.5956726074219,300.7798156738281,293.1499938964844,293.1499938964844,280.25,34847.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198310732841492,1.0,0.0,0.0,3.6502652168273926,3.650289058685303,8.890826279639441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.4560546875,0.0,1524.8409423828125,1895.4371337890625,0.0,2654.004150390625,0.9063884019851683,1.0,0.0,3.0,1.0,0.0
18037560,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7648360729217529,0.2822809815406799,0.2574771344661712,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8958935737609863,0.4588249325752258,0.4374115169048309,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.7226245403289795,0.4475924372673034,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8421303033828735,0.3800312578678131,0.363215297460556,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6646020412445068,0.1836198568344116,0.8446280360221863,284.9878845214844,284.95001220703125,298.4925537109375,294.593994140625,297.39288330078125,297.0128479003906,284.9858703613281,1.0,0.5504319071769714,0.3604585528373718,0.3604585528373718,1.0,1.0,-2.822068452835083,0.7221148014068604,2.0999538898468018,0.0409731604158878,0.9441651105880736,0.9441651105880736,0.0,157.99302673339844,157.0,49581.05078125,0.0,2040.295654296875,1.0,280.24273681640625,283.43682861328125,297.56842041015625,300.7812805175781,293.1499938964844,293.1499938964844,279.95001220703125,33861.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172544836997986,1.0,0.0,0.0,3.7120113372802734,3.712035655975342,9.194156973535428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.7861328125,0.0,1586.9873046875,1895.4371337890625,0.0,2630.15283203125,0.9174984097480774,1.0,0.0,3.0,1.0,0.0
18037620,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7597580552101135,0.2793110609054565,0.2551073133945465,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8900165557861328,0.4546407759189605,0.4338064789772033,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.7185185551643372,0.4524955749511719,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.837203860282898,0.3767469227313995,0.3604146838188171,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6594924330711365,0.1812492758035659,0.8349606990814209,284.87945556640625,284.95001220703125,298.4781799316406,294.5276794433594,297.3802795410156,296.999755859375,284.88250732421875,1.0,0.5493133664131165,0.3615128993988037,0.3615128993988037,1.0,1.0,-2.805792570114136,0.7196019291877747,2.086190700531006,0.0412745401263237,0.8321006894111633,0.8321006894111633,0.0,159.40530395507812,160.0,49655.5546875,0.0,2020.5772705078125,1.0,279.9574584960937,283.3255310058594,297.54949951171875,300.8338623046875,293.1499938964844,293.1499938964844,280.25,40786.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258570432662964,1.0,0.0,0.0,3.519896984100342,3.519920587539673,8.267099929071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.3828125,0.0,1427.7200927734375,1895.4371337890625,0.0,2709.91357421875,0.8804930448532104,1.0,0.0,3.0,1.0,0.0
18037680,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7597580552101135,0.2793110609054565,0.2551073133945465,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8900165557861328,0.4546407759189605,0.4338064789772033,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.7185185551643372,0.4524955749511719,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.837203860282898,0.3767469227313995,0.3604146838188171,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6594924330711365,0.1812492758035659,0.8349606990814209,284.87945556640625,284.95001220703125,298.4781799316406,294.5276794433594,297.3802795410156,296.999755859375,284.88250732421875,1.0,0.5493133664131165,0.3615128993988037,0.3615128993988037,1.0,1.0,-2.805792570114136,0.7196019291877747,2.086190700531006,0.0412745401263237,0.8321006894111633,0.8321006894111633,0.0,159.40530395507812,160.0,49655.5546875,0.0,2020.5772705078125,1.0,279.9574584960937,283.3255310058594,297.54949951171875,300.8338623046875,293.1499938964844,293.1499938964844,280.25,40786.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258570432662964,1.0,0.0,0.0,3.519896984100342,3.519920587539673,8.267099929071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.3828125,0.0,1427.7200927734375,1895.4371337890625,0.0,2709.91357421875,0.8804930448532104,1.0,0.0,3.0,1.0,0.0
18037740,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7547937035560608,0.2771243155002594,0.2530390918254852,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8840779066085815,0.4512662589550018,0.4305088818073272,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7144888043403625,0.4579249024391174,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8322436809539795,0.3741365075111389,0.3578631579875946,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6543513536453247,0.1791975200176239,0.8257195353507996,284.99176025390625,284.95001220703125,298.4638366699219,294.4608764648437,297.3734436035156,296.9942626953125,284.9903259277344,1.0,0.5487220287322998,0.3625672459602356,0.3625672459602356,1.0,1.0,-2.791687250137329,0.7177433371543884,2.073943853378296,0.0422126129269599,0.9208742380142212,0.9208742380142212,0.0,161.20101928710938,148.0,48697.98046875,0.0,2006.35595703125,1.0,280.2412109375,283.4532165527344,297.4311218261719,300.5850524902344,293.1499938964844,293.1499938964844,279.95001220703125,33897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157454133033752,1.0,0.0,0.0,3.624553918838501,3.624577283859253,8.766019163886085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2158203125,0.0,1489.4190673828125,1895.4371337890625,0.0,2616.19970703125,0.8979882597923279,1.0,0.0,3.0,1.0,0.0
18037800,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7547937035560608,0.2771243155002594,0.2530390918254852,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8840779066085815,0.4512662589550018,0.4305088818073272,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7144888043403625,0.4579249024391174,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8322436809539795,0.3741365075111389,0.3578631579875946,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6543513536453247,0.1791975200176239,0.8257195353507996,284.99176025390625,284.95001220703125,298.4638366699219,294.4608764648437,297.3734436035156,296.9942626953125,284.9903259277344,1.0,0.5487220287322998,0.3625672459602356,0.3625672459602356,1.0,1.0,-2.791687250137329,0.7177433371543884,2.073943853378296,0.0422126129269599,0.9208742380142212,0.9208742380142212,0.0,161.20101928710938,148.0,48697.98046875,0.0,2006.35595703125,1.0,280.2412109375,283.4532165527344,297.4311218261719,300.5850524902344,293.1499938964844,293.1499938964844,279.95001220703125,33897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157454133033752,1.0,0.0,0.0,3.624553918838501,3.624577283859253,8.766019163886085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2158203125,0.0,1489.4190673828125,1895.4371337890625,0.0,2616.19970703125,0.8979882597923279,1.0,0.0,3.0,1.0,0.0
18037860,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7539947628974915,0.2741467952728271,0.2505325078964233,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8834392428398132,0.4470471739768982,0.4267350137233734,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.7092868089675903,0.4548723697662353,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8318206667900085,0.3708187043666839,0.3548973202705383,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6530293226242065,0.1768073737621307,0.8152920007705688,284.886962890625,284.95001220703125,298.44940185546875,294.3939819335937,297.364990234375,296.987548828125,284.8891906738281,1.0,0.5433380007743835,0.3635230958461761,0.3635230958461761,1.0,1.0,-2.764390468597412,0.7112125754356384,2.053177833557129,0.0425257831811904,0.8162015080451965,0.8162015080451965,0.0,158.70945739746094,136.0,48610.3515625,0.0,1951.0025634765625,1.0,279.95819091796875,283.3470458984375,297.4140625,300.6355285644531,293.1499938964844,293.1499938964844,280.25,40831.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241012692451477,1.0,0.0,0.0,3.425822496414185,3.425845146179199,7.831104085198604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.34228515625,0.0,1331.6998291015625,1895.4371337890625,0.0,2693.605712890625,0.8599255681037903,1.0,0.0,3.0,1.0,0.0
