time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7539947628974915,0.2741467952728271,0.2505325078964233,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8834392428398132,0.4470471739768982,0.4267350137233734,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.7092868089675903,0.4548723697662353,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8318206667900085,0.3708187043666839,0.3548973202705383,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6530293226242065,0.1768073737621307,0.8152920007705688,284.886962890625,284.95001220703125,298.44940185546875,294.3939819335937,297.364990234375,296.987548828125,284.8891906738281,1.0,0.5433380007743835,0.3635230958461761,0.3635230958461761,1.0,1.0,-2.764390468597412,0.7112125754356384,2.053177833557129,0.0425257831811904,0.8162015080451965,0.8162015080451965,0.0,158.70945739746094,136.0,48610.3515625,0.0,1951.0025634765625,1.0,279.95819091796875,283.3470458984375,297.4140625,300.6355285644531,293.1499938964844,293.1499938964844,280.25,40831.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241012692451477,1.0,0.0,0.0,3.425822496414185,3.425845146179199,7.831104085198604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.34228515625,0.0,1331.6998291015625,1895.4371337890625,0.0,2693.605712890625,0.8599255681037903,1.0,0.0,3.0,1.0,0.0
18037980,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7571573853492737,0.2718906104564667,0.2481633871793747,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8876158595085144,0.4435650706291199,0.4230896532535553,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7073127031326294,0.4448090493679046,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8355004191398621,0.3680936992168426,0.351993978023529,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.655047595500946,0.1747066676616668,0.8046036958694458,284.9760437011719,284.95001220703125,298.4346618652344,294.3273620605469,297.3607788085937,296.9870910644531,284.9740905761719,1.0,0.5350081920623779,0.3644789755344391,0.3644789755344391,1.0,1.0,-2.728731393814087,0.7018433213233948,2.026887893676758,0.0422663055360317,0.8861784338951111,0.8861784338951111,0.0,152.82675170898438,139.0,47350.13671875,0.0,1867.906494140625,1.0,280.24053955078125,283.45770263671875,297.2918701171875,300.3699645996094,293.1499938964844,293.1499938964844,280.54998779296875,34437.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129488229751587,1.0,0.0,0.0,3.5185561180114746,3.51857852935791,8.260802815129864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.025390625,0.0,1380.51904296875,1895.4371337890625,0.0,2590.375,0.8745044469833374,1.0,0.0,3.0,1.0,0.0
18038040,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7571573853492737,0.2718906104564667,0.2481633871793747,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8876158595085144,0.4435650706291199,0.4230896532535553,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7073127031326294,0.4448090493679046,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8355004191398621,0.3680936992168426,0.351993978023529,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.655047595500946,0.1747066676616668,0.8046036958694458,284.9760437011719,284.95001220703125,298.4346618652344,294.3273620605469,297.3607788085937,296.9870910644531,284.9740905761719,1.0,0.5350081920623779,0.3644789755344391,0.3644789755344391,1.0,1.0,-2.728731393814087,0.7018433213233948,2.026887893676758,0.0422663055360317,0.8861784338951111,0.8861784338951111,0.0,152.82675170898438,139.0,47350.13671875,0.0,1867.906494140625,1.0,280.24053955078125,283.45770263671875,297.2918701171875,300.3699645996094,293.1499938964844,293.1499938964844,280.54998779296875,34437.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129488229751587,1.0,0.0,0.0,3.5185561180114746,3.51857852935791,8.260802815129864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.025390625,0.0,1380.51904296875,1895.4371337890625,0.0,2590.375,0.8745044469833374,1.0,0.0,3.0,1.0,0.0
18038100,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7579501271247864,0.2708796858787536,0.2471396178007125,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8886645436286926,0.4419592618942261,0.4214479327201843,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.7072545886039734,0.4415584206581116,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8364523649215698,0.3668403029441833,0.3506962060928345,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6553540825843811,0.1737452149391174,0.7998313307762146,285.06695556640625,284.95001220703125,298.4271240234375,294.2943115234375,297.359619140625,296.9880676269531,285.0693054199219,1.0,0.532206118106842,0.3649569153785705,0.3649569153785705,1.0,1.0,-2.7143125534057617,0.6982549428939819,2.0160577297210693,0.0425608083605766,0.968933641910553,0.968933641910553,0.0,150.84628295898438,139.0,46389.05859375,0.0,1836.7010498046875,1.0,280.4961242675781,283.5714111328125,297.23297119140625,300.1846008300781,293.1499938964844,293.1499938964844,280.54998779296875,31756.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054502606391907,1.0,0.0,0.0,3.5974624156951904,3.597485065460205,8.635466883788467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.20751953125,0.0,1444.2027587890625,1895.4371337890625,0.0,2521.359375,0.8917834758758545,1.0,0.0,3.0,1.0,0.0
18038160,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7581442594528198,0.2698970139026642,0.246255874633789,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8889254331588745,0.4403960108757019,0.4199720025062561,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.7071791887283325,0.4396353363990783,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8367284536361694,0.3656186163425445,0.3495370745658874,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6551293730735779,0.1728201657533645,0.7955395579338074,285.0407409667969,284.95001220703125,298.41949462890625,294.261474609375,297.3592834472656,296.9897766113281,285.03643798828125,1.0,0.5299871563911438,0.365627259016037,0.365627259016037,1.0,1.0,-2.70261025428772,0.6960115432739258,2.006598711013794,0.043473195284605,0.9875819087028505,0.9875819087028505,0.0,149.55699157714844,142.0,46363.58203125,0.0,1813.046875,1.0,280.54180908203125,283.5435485839844,297.2275085449219,300.22509765625,293.1499938964844,293.1499938964844,280.25,31376.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032283186912537,1.0,0.0,0.0,3.697704553604126,3.697728157043457,9.123421023105038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.33447265625,0.0,1551.8455810546875,1895.4371337890625,0.0,2500.9775390625,0.912541389465332,1.0,0.0,3.0,1.0,0.0
18038220,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7554102540016174,0.2667770385742187,0.2437671273946762,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8859225511550903,0.436036080121994,0.4162229597568512,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.7041455507278442,0.4400379359722137,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8342409133911133,0.3621096909046173,0.3465401530265808,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6521610617637634,0.1704147756099701,0.7855744361877441,284.8662414550781,284.95001220703125,298.4037780761719,294.1966552734375,297.35284423828125,296.98541259765625,284.8692321777344,1.0,0.5267685055732727,0.3669680058956146,0.3669680058956146,1.0,1.0,-2.680017709732056,0.6918787360191345,1.9881389141082764,0.0443883724510669,0.8452008962631226,0.8452008962631226,0.0,148.794677734375,145.0,46641.0078125,0.0,1775.770263671875,1.0,280.2569274902344,283.3705749511719,297.2303466796875,300.3250732421875,293.1499938964844,293.1499938964844,280.54998779296875,39864.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147611618041992,1.0,0.0,0.0,3.575650930404663,3.5756750106811523,8.531070534445462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.4150390625,0.0,1480.3377685546875,1895.4371337890625,0.0,2607.105712890625,0.8912343978881836,1.0,0.0,3.0,1.0,0.0
18038280,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7554102540016174,0.2667770385742187,0.2437671273946762,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8859225511550903,0.436036080121994,0.4162229597568512,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.7041455507278442,0.4400379359722137,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8342409133911133,0.3621096909046173,0.3465401530265808,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6521610617637634,0.1704147756099701,0.7855744361877441,284.8662414550781,284.95001220703125,298.4037780761719,294.1966552734375,297.35284423828125,296.98541259765625,284.8692321777344,1.0,0.5267685055732727,0.3669680058956146,0.3669680058956146,1.0,1.0,-2.680017709732056,0.6918787360191345,1.9881389141082764,0.0443883724510669,0.8452008962631226,0.8452008962631226,0.0,148.794677734375,145.0,46641.0078125,0.0,1775.770263671875,1.0,280.2569274902344,283.3705749511719,297.2303466796875,300.3250732421875,293.1499938964844,293.1499938964844,280.54998779296875,39864.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147611618041992,1.0,0.0,0.0,3.575650930404663,3.5756750106811523,8.531070534445462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.4150390625,0.0,1480.3377685546875,1895.4371337890625,0.0,2607.105712890625,0.8912343978881836,1.0,0.0,3.0,1.0,0.0
18038340,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7514961361885071,0.2644055485725403,0.2414485812187194,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8813386559486389,0.4324329197406769,0.4126237630844116,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.7006314992904663,0.4429112076759338,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8303742408752441,0.3592055439949035,0.3436364233493805,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6479980945587158,0.1682488769292831,0.7755861878395081,284.9884948730469,284.95001220703125,298.3872985839844,294.13336181640625,297.348876953125,296.98443603515625,284.9868469238281,1.0,0.5247339010238647,0.3683087229728699,0.3683087229728699,1.0,1.0,-2.660855293273926,0.6888939142227173,1.971961259841919,0.0447210259735584,0.9356892108917236,0.9356892108917236,0.0,149.19961547851562,133.0,45576.53125,0.0,1749.3411865234375,1.0,280.541748046875,283.508056640625,297.103759765625,300.0656433105469,293.1499938964844,293.1499938964844,280.25,33769.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045745491981506,1.0,0.0,0.0,3.6736559867858887,3.673679828643799,9.005135552797583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.662109375,0.0,1542.849853515625,1895.4371337890625,0.0,2513.32275390625,0.9089269042015076,1.0,0.0,3.0,1.0,0.0
18038400,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7514961361885071,0.2644055485725403,0.2414485812187194,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8813386559486389,0.4324329197406769,0.4126237630844116,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.7006314992904663,0.4429112076759338,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8303742408752441,0.3592055439949035,0.3436364233493805,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6479980945587158,0.1682488769292831,0.7755861878395081,284.9884948730469,284.95001220703125,298.3872985839844,294.13336181640625,297.348876953125,296.98443603515625,284.9868469238281,1.0,0.5247339010238647,0.3683087229728699,0.3683087229728699,1.0,1.0,-2.660855293273926,0.6888939142227173,1.971961259841919,0.0447210259735584,0.9356892108917236,0.9356892108917236,0.0,149.19961547851562,133.0,45576.53125,0.0,1749.3411865234375,1.0,280.541748046875,283.508056640625,297.103759765625,300.0656433105469,293.1499938964844,293.1499938964844,280.25,33769.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045745491981506,1.0,0.0,0.0,3.6736559867858887,3.673679828643799,9.005135552797583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.662109375,0.0,1542.849853515625,1895.4371337890625,0.0,2513.32275390625,0.9089269042015076,1.0,0.0,3.0,1.0,0.0
18038460,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7515210509300232,0.261345773935318,0.2388385981321334,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8817651271820068,0.4280949234962463,0.4087011516094208,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.6958901286125183,0.4380784630775451,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8307891488075256,0.355666309595108,0.3404334783554077,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6472955346107483,0.1657599806785583,0.7645965814590454,284.8703308105469,284.95001220703125,298.3699951171875,294.0719909667969,297.3419189453125,296.9806213378906,284.8736572265625,1.0,0.5183219909667969,0.3695104718208313,0.3695104718208313,1.0,1.0,-2.630156278610229,0.6816307902336121,1.9485254287719729,0.0441318079829216,0.8148329257965088,0.8148329257965088,0.0,145.85414123535156,136.0,45391.62109375,0.0,1689.7303466796875,1.0,280.2577819824219,283.3927307128906,297.09112548828125,300.1129455566406,293.1499938964844,293.1499938964844,280.54998779296875,41656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128823637962341,1.0,0.0,0.0,3.45607852935791,3.456101894378662,7.970040201144002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.8642578125,0.0,1368.010498046875,1895.4371337890625,0.0,2589.76171875,0.8671110272407532,1.0,0.0,3.0,1.0,0.0
18038520,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7515210509300232,0.261345773935318,0.2388385981321334,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8817651271820068,0.4280949234962463,0.4087011516094208,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.6958901286125183,0.4380784630775451,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8307891488075256,0.355666309595108,0.3404334783554077,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6472955346107483,0.1657599806785583,0.7645965814590454,284.8703308105469,284.95001220703125,298.3699951171875,294.0719909667969,297.3419189453125,296.9806213378906,284.8736572265625,1.0,0.5183219909667969,0.3695104718208313,0.3695104718208313,1.0,1.0,-2.630156278610229,0.6816307902336121,1.9485254287719729,0.0441318079829216,0.8148329257965088,0.8148329257965088,0.0,145.85414123535156,136.0,45391.62109375,0.0,1689.7303466796875,1.0,280.2577819824219,283.3927307128906,297.09112548828125,300.1129455566406,293.1499938964844,293.1499938964844,280.54998779296875,41656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128823637962341,1.0,0.0,0.0,3.45607852935791,3.456101894378662,7.970040201144002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.8642578125,0.0,1368.010498046875,1895.4371337890625,0.0,2589.76171875,0.8671110272407532,1.0,0.0,3.0,1.0,0.0
18038580,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7501508593559265,0.2590901255607605,0.2365754544734954,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.880294919013977,0.424592912197113,0.4051465094089508,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6931299567222595,0.4364009201526642,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8295562863349915,0.3528074622154236,0.3375131785869598,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6452344059944153,0.1636094897985458,0.754280149936676,284.9823913574219,284.95001220703125,298.35162353515625,294.012939453125,297.3376159667969,296.98052978515625,284.98095703125,1.0,0.5144204497337341,0.3707121908664703,0.3707121908664703,1.0,1.0,-2.605224609375,0.6761766076087952,1.9290480613708496,0.0448620282113552,0.897132396697998,0.897132396697998,0.0,144.1637420654297,139.0,44266.71484375,0.0,1646.780517578125,1.0,280.540771484375,283.521484375,296.9698181152344,299.8495483398437,293.1499938964844,293.1499938964844,280.8500061035156,34250.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998600006103516,1.0,0.0,0.0,3.5500192642211914,3.550041913986206,8.409200518144644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.60546875,0.0,1412.020263671875,1895.4371337890625,0.0,2470.145263671875,0.881514847278595,1.0,0.0,3.0,1.0,0.0
18038640,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7501508593559265,0.2590901255607605,0.2365754544734954,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.880294919013977,0.424592912197113,0.4051465094089508,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.6931299567222595,0.4364009201526642,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8295562863349915,0.3528074622154236,0.3375131785869598,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6452344059944153,0.1636094897985458,0.754280149936676,284.9823913574219,284.95001220703125,298.35162353515625,294.012939453125,297.3376159667969,296.98052978515625,284.98095703125,1.0,0.5144204497337341,0.3707121908664703,0.3707121908664703,1.0,1.0,-2.605224609375,0.6761766076087952,1.9290480613708496,0.0448620282113552,0.897132396697998,0.897132396697998,0.0,144.1637420654297,139.0,44266.71484375,0.0,1646.780517578125,1.0,280.540771484375,283.521484375,296.9698181152344,299.8495483398437,293.1499938964844,293.1499938964844,280.8500061035156,34250.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998600006103516,1.0,0.0,0.0,3.5500192642211914,3.550041913986206,8.409200518144644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.60546875,0.0,1412.020263671875,1895.4371337890625,0.0,2470.145263671875,0.881514847278595,1.0,0.0,3.0,1.0,0.0
18038700,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7490434646606445,0.2580782771110534,0.2356175482273101,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8789539933204651,0.4229703247547149,0.4035607576370239,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.6917487382888794,0.4366455674171448,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8284276127815247,0.3514940142631531,0.3362253606319427,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.6438390612602234,0.1626172661781311,0.7496940493583679,285.0809631347656,284.95001220703125,298.3420104980469,293.9844055175781,297.3360290527344,296.98126220703125,285.0851135253906,1.0,0.5130795240402222,0.371313065290451,0.371313065290451,1.0,1.0,-2.595400333404541,0.6743022799491882,1.921098232269287,0.0457181930541992,0.9879652857780457,0.9879652857780457,0.0,143.9033660888672,139.0,43378.58984375,0.0,1631.8402099609375,1.0,280.7976379394531,283.6425170898437,296.9156494140625,299.6740417480469,293.1499938964844,293.1499938964844,280.8500061035156,31542.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916445136070251,1.0,0.0,0.0,3.633910894393921,3.633933782577514,8.811337011138676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.22607421875,0.0,1482.13525390625,1895.4371337890625,0.0,2395.29150390625,0.8999032974243164,1.0,0.0,3.0,1.0,0.0
18038760,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7478166222572327,0.2571090459823608,0.234779492020607,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8774122595787048,0.4213963747024536,0.4021134674549103,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.6902420520782471,0.437334805727005,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8271285891532898,0.3502266108989715,0.3350588083267212,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.642336905002594,0.1616644561290741,0.7454735636711121,285.0656433105469,284.95001220703125,298.33209228515625,293.95660400390625,297.3348388671875,296.98248291015625,285.0622253417969,1.0,0.5120781064033508,0.3720090389251709,0.3720090389251709,1.0,1.0,-2.5870068073272705,0.6731102466583252,1.9138966798782349,0.0469742678105831,1.0,1.0,0.0,143.89378356933594,127.0,43386.40234375,0.0,1620.087158203125,1.0,280.84185791015625,283.62255859375,296.9179992675781,299.724853515625,293.1499938964844,293.1499938964844,280.54998779296875,31403.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890558838844299,1.0,0.0,0.0,3.7339155673980713,3.733939647674561,9.302984267378632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.3974609375,0.0,1593.3636474609375,1895.4371337890625,0.0,2371.816162109375,0.9206658601760864,1.0,0.0,3.0,1.0,0.0
18038820,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7482203245162964,0.2539468109607696,0.2321893572807312,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8783205151557922,0.4169530272483825,0.3982160687446594,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6853927969932556,0.4317779541015625,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8279351592063904,0.3465517163276672,0.331841230392456,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6419662237167358,0.1591604501008987,0.7346841096878052,284.8591613769531,284.95001220703125,298.3112487792969,293.9034423828125,297.3271179199219,296.97882080078125,284.8603515625,1.0,0.5054305791854858,0.3734009861946106,0.3734009861946106,1.0,1.0,-2.555720567703247,0.66580730676651,1.8899133205413816,0.0482167452573776,0.8599992394447327,0.8599992394447327,0.0,140.3694610595703,130.0,43715.140625,0.0,1561.6343994140625,1.0,280.55731201171875,283.416015625,296.940185546875,299.85186767578125,293.1499938964844,293.1499938964844,280.8500061035156,39237.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015143871307373,1.0,0.0,0.0,3.6518919467926025,3.651916742324829,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.40576171875,0.0,1559.5087890625,1895.4371337890625,0.0,2485.279052734375,0.9073830246925354,1.0,0.0,3.0,1.0,0.0
18038880,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7482203245162964,0.2539468109607696,0.2321893572807312,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8783205151557922,0.4169530272483825,0.3982160687446594,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6853927969932556,0.4317779541015625,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8279351592063904,0.3465517163276672,0.331841230392456,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6419662237167358,0.1591604501008987,0.7346841096878052,284.8591613769531,284.95001220703125,298.3112487792969,293.9034423828125,297.3271179199219,296.97882080078125,284.8603515625,1.0,0.5054305791854858,0.3734009861946106,0.3734009861946106,1.0,1.0,-2.555720567703247,0.66580730676651,1.8899133205413816,0.0482167452573776,0.8599992394447327,0.8599992394447327,0.0,140.3694610595703,130.0,43715.140625,0.0,1561.6343994140625,1.0,280.55731201171875,283.416015625,296.940185546875,299.85186767578125,293.1499938964844,293.1499938964844,280.8500061035156,39237.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015143871307373,1.0,0.0,0.0,3.6518919467926025,3.651916742324829,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.40576171875,0.0,1559.5087890625,1895.4371337890625,0.0,2485.279052734375,0.9073830246925354,1.0,0.0,3.0,1.0,0.0
18038940,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7465627193450928,0.2514917254447937,0.2296988815069198,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8765727281570435,0.4132013022899627,0.3943798542022705,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6820821166038513,0.4301363825798034,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8264085054397583,0.3434132039546966,0.3286210298538208,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6396532654762268,0.1568666994571685,0.7237027287483215,284.9892272949219,284.95001220703125,298.2889404296875,293.8538513183594,297.3209533691406,296.9775085449219,284.9866943359375,1.0,0.5012847185134888,0.3747929334640503,0.3747929334640503,1.0,1.0,-2.5290629863739014,0.6600735783576965,1.8689894676208496,0.0488291196525096,0.9517051577568054,0.9517051577568054,0.0,138.65411376953125,118.0,42482.19140625,0.0,1518.373779296875,1.0,280.8430480957031,283.56463623046875,296.8161315917969,299.58642578125,293.1499938964844,293.1499938964844,280.54998779296875,33790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897225022315979,1.0,0.0,0.0,3.733393430709839,3.7334179878234863,9.300382544097374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.10107421875,0.0,1611.03466796875,1895.4371337890625,0.0,2377.856201171875,0.9222081303596495,1.0,0.0,3.0,1.0,0.0
18039000,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7465627193450928,0.2514917254447937,0.2296988815069198,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8765727281570435,0.4132013022899627,0.3943798542022705,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6820821166038513,0.4301363825798034,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8264085054397583,0.3434132039546966,0.3286210298538208,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6396532654762268,0.1568666994571685,0.7237027287483215,284.9892272949219,284.95001220703125,298.2889404296875,293.8538513183594,297.3209533691406,296.9775085449219,284.9866943359375,1.0,0.5012847185134888,0.3747929334640503,0.3747929334640503,1.0,1.0,-2.5290629863739014,0.6600735783576965,1.8689894676208496,0.0488291196525096,0.9517051577568054,0.9517051577568054,0.0,138.65411376953125,118.0,42482.19140625,0.0,1518.373779296875,1.0,280.8430480957031,283.56463623046875,296.8161315917969,299.58642578125,293.1499938964844,293.1499938964844,280.54998779296875,33790.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897225022315979,1.0,0.0,0.0,3.733393430709839,3.7334179878234863,9.300382544097374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.10107421875,0.0,1611.03466796875,1895.4371337890625,0.0,2377.856201171875,0.9222081303596495,1.0,0.0,3.0,1.0,0.0
18039060,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7481726408004761,0.2484245598316192,0.2270419299602508,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8789916038513184,0.4087815582752228,0.3903423249721527,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.6779780983924866,0.4222902655601501,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8284708261489868,0.3397212028503418,0.3252261579036712,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6401310563087463,0.1543102264404297,0.7121623158454895,284.8552551269531,284.95001220703125,298.2649841308594,293.8081970214844,297.3123779296875,296.9739074707031,284.8594970703125,1.0,0.49334916472435,0.3762497305870056,0.3762497305870056,1.0,1.0,-2.493659019470215,0.6514613032341003,1.8421977758407595,0.0484800301492214,0.8153346180915833,0.8153346180915833,0.0,134.02882385253906,121.0,42276.3671875,0.0,1452.1240234375,1.0,280.5573425292969,283.4396667480469,296.8228454589844,299.6480712890625,293.1499938964844,293.1499938964844,280.8500061035156,42435.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972823977470398,1.0,0.0,0.0,3.498918056488037,3.498941898345948,8.168848921741301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.751953125,0.0,1417.6468505859375,1895.4371337890625,0.0,2446.60498046875,0.8769330978393555,1.0,0.0,3.0,1.0,0.0
18039120,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7481726408004761,0.2484245598316192,0.2270419299602508,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8789916038513184,0.4087815582752228,0.3903423249721527,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.6779780983924866,0.4222902655601501,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8284708261489868,0.3397212028503418,0.3252261579036712,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6401310563087463,0.1543102264404297,0.7121623158454895,284.8552551269531,284.95001220703125,298.2649841308594,293.8081970214844,297.3123779296875,296.9739074707031,284.8594970703125,1.0,0.49334916472435,0.3762497305870056,0.3762497305870056,1.0,1.0,-2.493659019470215,0.6514613032341003,1.8421977758407595,0.0484800301492214,0.8153346180915833,0.8153346180915833,0.0,134.02882385253906,121.0,42276.3671875,0.0,1452.1240234375,1.0,280.5573425292969,283.4396667480469,296.8228454589844,299.6480712890625,293.1499938964844,293.1499938964844,280.8500061035156,42435.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972823977470398,1.0,0.0,0.0,3.498918056488037,3.498941898345948,8.168848921741301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.751953125,0.0,1417.6468505859375,1895.4371337890625,0.0,2446.60498046875,0.8769330978393555,1.0,0.0,3.0,1.0,0.0
18039180,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7478333115577698,0.2461640983819961,0.2247315198183059,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.878795862197876,0.4052064120769501,0.3866673111915588,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.675865888595581,0.418588638305664,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8282766938209534,0.3367241621017456,0.3221321702003479,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6388267278671265,0.1521114110946655,0.7014260292053223,284.9830627441406,284.95001220703125,298.2392883300781,293.7669677734375,297.3064270019531,296.9741516113281,284.9815368652344,1.0,0.4883633553981781,0.3777065575122833,0.3777065575122833,1.0,1.0,-2.4653828144073486,0.6452525854110718,1.8201302289962769,0.0481671467423439,0.9042214751243592,0.9042214751243592,0.0,131.4077911376953,124.0,41117.1875,0.0,1404.9093017578125,1.0,280.841064453125,283.5831604003906,296.7130126953125,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781873881816864,1.0,0.0,0.0,3.584367036819458,3.584390163421631,8.572712317800324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9306640625,0.0,1449.30419921875,1895.4371337890625,0.0,2306.98095703125,0.8893160820007324,1.0,0.0,3.0,1.0,0.0
18039240,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7478333115577698,0.2461640983819961,0.2247315198183059,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.878795862197876,0.4052064120769501,0.3866673111915588,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.675865888595581,0.418588638305664,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8282766938209534,0.3367241621017456,0.3221321702003479,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6388267278671265,0.1521114110946655,0.7014260292053223,284.9830627441406,284.95001220703125,298.2392883300781,293.7669677734375,297.3064270019531,296.9741516113281,284.9815368652344,1.0,0.4883633553981781,0.3777065575122833,0.3777065575122833,1.0,1.0,-2.4653828144073486,0.6452525854110718,1.8201302289962769,0.0481671467423439,0.9042214751243592,0.9042214751243592,0.0,131.4077911376953,124.0,41117.1875,0.0,1404.9093017578125,1.0,280.841064453125,283.5831604003906,296.7130126953125,299.3941650390625,293.1499938964844,293.1499938964844,280.54998779296875,34358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781873881816864,1.0,0.0,0.0,3.584367036819458,3.584390163421631,8.572712317800324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9306640625,0.0,1449.30419921875,1895.4371337890625,0.0,2306.98095703125,0.8893160820007324,1.0,0.0,3.0,1.0,0.0
18039300,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7469009160995483,0.2447886914014816,0.2236656546592712,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8777024149894714,0.4031639993190765,0.3849326074123382,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.6740953922271729,0.4182412922382355,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8273252248764038,0.3350120484828949,0.3206758797168731,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6375656127929688,0.1509427428245544,0.696503221988678,284.8497009277344,284.95001220703125,298.2257080078125,293.74810791015625,297.30291748046875,296.97369384765625,284.8432312011719,1.0,0.4865966737270355,0.378434956073761,0.378434956073761,1.0,1.0,-2.45393443107605,0.6430334448814392,1.8109009265899656,0.0484043434262275,0.8063907623291016,0.8063907623291016,0.0,130.8291778564453,124.0,41585.24609375,0.0,1388.071533203125,1.0,280.5995178222656,283.4372863769531,296.7642517089844,299.5713195800781,293.1499938964844,293.1499938964844,280.54998779296875,39811.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871496677398682,1.0,0.0,0.0,3.510249376296997,3.510272741317749,8.221844609579421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.84033203125,0.0,1410.60400390625,1895.4371337890625,0.0,2354.56396484375,0.8739231824874878,1.0,0.0,3.0,1.0,0.0
18039360,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7450019717216492,0.2432702779769897,0.222335934638977,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8755152821540833,0.4009691476821899,0.3829029500484466,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6717125773429871,0.419109970331192,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8254240155220032,0.3331646621227264,0.3189709484577179,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6355597972869873,0.1496846228837967,0.6910367012023926,284.8817749023437,284.95001220703125,298.2116394042969,293.7304992675781,297.2986145019531,296.97222900390625,284.8863220214844,1.0,0.4851521253585815,0.3792476952075958,0.3792476952075958,1.0,1.0,-2.442323684692383,0.6409216523170471,1.801401972770691,0.0488430969417095,0.7969600558280945,0.7969600558280945,0.0,130.7484893798828,127.0,40997.703125,0.0,1373.237060546875,1.0,280.55877685546875,283.4879455566406,296.737548828125,299.4737854003906,293.1499938964844,293.1499938964844,280.8500061035156,42010.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878130078315735,1.0,0.0,0.0,3.3401331901550293,3.3401553630828857,7.444248240062734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.93505859375,0.0,1256.1348876953125,1895.4371337890625,0.0,2360.563720703125,0.8423805832862854,1.0,0.0,3.0,1.0,0.0
18039420,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7412599921226501,0.2410264313220977,0.220192939043045,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8709588646888733,0.3974277675151825,0.3794213235378265,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.667302131652832,0.4217723906040191,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8214319944381714,0.3301823437213897,0.3160400986671448,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.631390392780304,0.1474873125553131,0.6810133457183838,284.9927673339844,284.95001220703125,298.18194580078125,293.6991882324219,297.2922668457031,296.97271728515625,284.990966796875,1.0,0.4831567704677582,0.3808731436729431,0.3808731436729431,1.0,1.0,-2.4231932163238525,0.6380746364593506,1.7851186990737915,0.050228651612997,0.8855991959571838,0.8855991959571838,0.0,131.1320037841797,115.0,40142.234375,0.0,1351.1810302734375,1.0,280.83984375,283.6092834472656,296.6473693847656,299.2609558105469,293.1499938964844,293.1499938964844,281.1499938964844,33623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730233669281006,1.0,0.0,0.0,3.4652793407440186,3.465301275253296,8.01253293047921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.70361328125,0.0,1320.3265380859375,1895.4371337890625,0.0,2227.7333984375,0.8620871901512146,1.0,0.0,3.0,1.0,0.0
18039480,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7412599921226501,0.2410264313220977,0.220192939043045,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8709588646888733,0.3974277675151825,0.3794213235378265,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.667302131652832,0.4217723906040191,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8214319944381714,0.3301823437213897,0.3160400986671448,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.631390392780304,0.1474873125553131,0.6810133457183838,284.9927673339844,284.95001220703125,298.18194580078125,293.6991882324219,297.2922668457031,296.97271728515625,284.990966796875,1.0,0.4831567704677582,0.3808731436729431,0.3808731436729431,1.0,1.0,-2.4231932163238525,0.6380746364593506,1.7851186990737915,0.050228651612997,0.8855991959571838,0.8855991959571838,0.0,131.1320037841797,115.0,40142.234375,0.0,1351.1810302734375,1.0,280.83984375,283.6092834472656,296.6473693847656,299.2609558105469,293.1499938964844,293.1499938964844,281.1499938964844,33623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730233669281006,1.0,0.0,0.0,3.4652793407440186,3.465301275253296,8.01253293047921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.70361328125,0.0,1320.3265380859375,1895.4371337890625,0.0,2227.7333984375,0.8620871901512146,1.0,0.0,3.0,1.0,0.0
18039540,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.7424235343933105,0.0,0.2182215303182602,296.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.872529923915863,0.0,0.3761552572250366,296.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.0,0.4159091114997864,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.8227739930152893,0.0,0.3132809698581695,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.6312563419342041,0.0,0.671090841293335,285.0667419433594,294.1499938964844,298.1499938964844,293.6734619140625,297.2856140136719,296.9742126464844,285.0614013671875,0.0,0.0,0.3824985921382904,0.3824985921382904,1.0,1.0,-2.3946313858032227,0.6319012641906738,1.7627301216125488,0.0509406737983226,0.0,0.0,0.0,127.69839477539062,60.0,39283.1796875,0.0,1302.4207763671875,0.0,281.14178466796875,283.6994323730469,296.6264343261719,299.1737670898437,293.1499938964844,293.1499938964844,278.1499938964844,30469.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678674697875977,3.678698062896729,9.029757279677142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1523.5966796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.7424235343933105,0.0,0.2182215303182602,296.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.872529923915863,0.0,0.3761552572250366,296.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.0,0.4159091114997864,296.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.8227739930152893,0.0,0.3132809698581695,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.6312563419342041,0.0,0.671090841293335,285.0667419433594,294.1499938964844,298.1499938964844,293.6734619140625,297.2856140136719,296.9742126464844,285.0614013671875,0.0,0.0,0.3824985921382904,0.3824985921382904,1.0,1.0,-2.3946313858032227,0.6319012641906738,1.7627301216125488,0.0509406737983226,0.0,0.0,0.0,127.69839477539062,60.0,39283.1796875,0.0,1302.4207763671875,0.0,281.14178466796875,283.6994323730469,296.6264343261719,299.1737670898437,293.1499938964844,293.1499938964844,278.1499938964844,30469.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678674697875977,3.678698062896729,9.029757279677142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1523.5966796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.4142593741416931,0.0,0.0015965290367603,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.4142593741416931,0.0,0.0016811653040349,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.4142593741416931,0.0,0.0012416468234732,297.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.4142593741416931,0.0,0.0016812343383207,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0079749170690774,286.7038269042969,294.1499938964844,298.1317443847656,293.66290283203125,296.8201904296875,297.1006774902344,284.2276611328125,0.0,0.0,0.3055886030197143,0.3055886030197143,1.0,1.0,-0.0204409006983041,0.0052107232622802,0.0152301788330078,-0.0352621637284755,0.0,0.0,0.0,-0.1126556321978569,60.0,2229.6591796875,0.0,-1.973551115952432e-05,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,4.016328603029251e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7450219058374325e-13,1.7450968513126053e-13,3.4443345757371173e-19,4.871129541395014e-12,4.871124337224586e-12,5.445313428824329e-18,0.0,0.0,-0.0,0.0,0.0,1.606980661416671e-23,3.603517624791541e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,-5.657762812916189e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,-5.957725807093084e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,-4.400203033583239e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,-5.957930261502042e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161682128906,0.0,0.0,-0.0002826135896611,286.732666015625,294.1499938964844,298.1105041503906,293.6541442871094,296.9073181152344,297.1396484375,283.688232421875,0.0,0.0,0.2291546016931533,0.2291546016931533,1.0,1.0,-0.0443696677684783,0.0053709209896624,0.0389987453818321,-0.0625305920839309,0.0,0.0,0.0,-0.2459097504615783,60.0,1113.6798095703125,0.0,-2.4783773255876443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.53349345014874e-29,-8.925099409296256e-29,-1.019629442276136e-31,3.7925683078400503e-19,3.789859291333939e-19,2.709093498935515e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
