time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,0.0001125281924032,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0001188227688544,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,8.817984780762345e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,0.0001186853478429,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.000561157183256,287.5399780273437,294.1499938964844,298.05914306640625,293.6415405273437,295.20660400390625,295.63116455078125,283.4246520996094,0.0,0.0,0.0764997154474258,0.0764997154474258,1.0,1.0,0.0232930835336446,9.555346878187263e-07,-0.0232940390706062,-0.024208802729845,0.0,0.0,0.0,0.1176659166812896,60.0,277.9054260253906,-0.0,-9.8083830835094e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.758114816496865e-21,4.475699811113972e-21,4.2824150053828926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,0.0001125281924032,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0001188227688544,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,8.817984780762345e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,0.0001186853478429,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.000561157183256,287.5399780273437,294.1499938964844,298.05914306640625,293.6415405273437,295.20660400390625,295.63116455078125,283.4246520996094,0.0,0.0,0.0764997154474258,0.0764997154474258,1.0,1.0,0.0232930835336446,9.555346878187263e-07,-0.0232940390706062,-0.024208802729845,0.0,0.0,0.0,0.1176659166812896,60.0,277.9054260253906,-0.0,-9.8083830835094e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.758114816496865e-21,4.475699811113972e-21,4.2824150053828926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,9.912127279676496e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.000104385013401,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,7.71066261222586e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001043847223627,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,0.0004951021401211,287.530029296875,294.1499938964844,298.0292053222656,293.63751220703125,295.14178466796875,295.9963684082031,283.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539815993979,1.9281650054381323e-08,0.0010539622744545,-0.0265106428414583,0.0,0.0,0.0,-0.0100855305790901,60.0,140.9666748046875,0.0,-7.606870155996148e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.892656066246042e-21,4.448790591811857e-21,4.4438650705374015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9699401855469,0.0,0.0,9.808708273340017e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.000103287755337,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,7.628566527273506e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620056152344,0.0,0.0,0.0001032909567584,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,0.0004899598425254,287.5235900878906,294.1499938964844,297.99658203125,293.6349182128906,295.16864013671875,296.3874206542969,283.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452426504343,9.435099812549197e-09,0.0010452332207933,-0.0237331930547952,0.0,0.0,0.0,-0.0095612565055489,60.0,73.09944915771484,0.0,-7.448849714819519e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896217628082708e-21,4.4480777139890265e-21,4.448139914093682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,9.615792805561796e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,0.0001012564462143,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,7.478555926354602e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0001012595093925,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,0.0004803232150152,287.5103454589844,294.1499938964844,297.9237670898437,293.6336364746094,295.2197265625,296.8554992675781,283.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246825404465,7.421345316060979e-09,0.0010246750898659,-0.018483055755496,0.0,0.0,0.0,-0.0085494806990027,60.0,35.16989517211914,0.0,-7.15870456247103e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.448086599718263e-21,4.4480853880279125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,9.615792805561796e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,0.0001012564462143,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,7.478555926354602e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0001012595093925,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.947021484375,0.0,0.0,0.0004803232150152,287.5103454589844,294.1499938964844,297.9237670898437,293.6336364746094,295.2197265625,296.8554992675781,283.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246825404465,7.421345316060979e-09,0.0010246750898659,-0.018483055755496,0.0,0.0,0.0,-0.0085494806990027,60.0,35.16989517211914,0.0,-7.15870456247103e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.448086599718263e-21,4.4480853880279125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,9.51704496401362e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001002166391117,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,7.40176037652418e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,0.0001002196295303,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0004753906687255,287.4966125488281,294.1499938964844,297.841552734375,293.6370544433594,295.2677307128906,297.1081237792969,283.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141542879864,6.3944796124815184e-09,0.0010141478851437,-0.0157951079308986,0.0,0.0,0.0,-0.0080315703526139,60.0,27.68693923950196,0.0,-7.012406655348968e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.44808619582148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,9.51704496401362e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001002166391117,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,7.40176037652418e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,0.0001002196295303,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0004753906687255,287.4966125488281,294.1499938964844,297.841552734375,293.6370544433594,295.2677307128906,297.1081237792969,283.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141542879864,6.3944796124815184e-09,0.0010141478851437,-0.0157951079308986,0.0,0.0,0.0,-0.0080315703526139,60.0,27.68693923950196,0.0,-7.012406655348968e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.44808619582148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.621727804187684e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001013190048979,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,7.483180525014177e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,0.0001013219880405,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0004806197830475,287.4822692871094,294.1499938964844,297.7509155273437,293.6444396972656,295.3132019042969,297.2746276855469,283.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253007058054,7.482729991181714e-09,0.0010252932552248,-0.0186437387019395,0.0,0.0,0.0,-0.0085803847759962,60.0,25.67267417907715,0.0,-7.167498949911534e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.44808619582148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.621727804187684e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001013190048979,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,7.483180525014177e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,0.0001013219880405,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0004806197830475,287.4822692871094,294.1499938964844,297.7509155273437,293.6444396972656,295.3132019042969,297.2746276855469,283.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253007058054,7.482729991181714e-09,0.0010252932552248,-0.0186437387019395,0.0,0.0,0.0,-0.0085803847759962,60.0,25.67267417907715,0.0,-7.167498949911534e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.44808619582148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,0.000100222074252,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0001055361790349,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,7.79465408413671e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,0.0001055392422131,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0005006244173273,287.4668884277344,294.1499938964844,297.6526794433594,293.6551513671875,295.3573303222656,297.4100036621094,283.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679670376703,1.1646529074482714e-08,0.0010679553961381,-0.02953827008605,0.0,0.0,0.0,-0.0106803216040134,60.0,24.91290855407715,0.0,-7.776549182381133e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,0.000100222074252,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0001055361790349,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,7.79465408413671e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,0.0001055392422131,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0005006244173273,287.4668884277344,294.1499938964844,297.6526794433594,293.6551513671875,295.3573303222656,297.4100036621094,283.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679670376703,1.1646529074482714e-08,0.0010679553961381,-0.02953827008605,0.0,0.0,0.0,-0.0106803216040134,60.0,24.91290855407715,0.0,-7.776549182381133e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0001033777371048,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,0.0001088591816369,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,8.04008450359106e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0001088623248506,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0005163874593563,287.45867919921875,294.1499938964844,297.6010131835937,293.6615295410156,295.37921142578125,297.4624938964844,283.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015895288437,1.4927643121609435e-08,0.0011015746276825,-0.0381161607801914,0.0,0.0,0.0,-0.0123350974172353,60.0,24.79026985168457,0.0,-8.273961782379048e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527893066406,0.0,0.0,0.0001069826757884,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0001126552888308,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,8.320457709487528e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.000112658519356,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0005343947559595,287.4500732421875,294.1499938964844,297.5477600097656,293.6684875488281,295.4010925292969,297.4942932128906,283.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400018120184,1.8676042046195107e-08,0.0011399831855669,-0.0479054674506187,0.0,0.0,0.0,-0.0142255490645766,60.0,24.80509185791016,0.0,-8.861059797027337e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9470520019531,0.0,0.0,0.0001132738034357,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,0.0001192800336866,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,8.809749851934612e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001192834097309,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276733398437,0.0,0.0,0.0005658199661411,287.4315185546875,294.1499938964844,297.4370422363281,293.6838073730469,295.4445495605469,297.48443603515625,283.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070487719029,2.5217881116645933e-08,0.001207023509778,-0.0649561434984207,0.0,0.0,0.0,-0.0175248738378286,60.0,25.037202835083008,0.0,-9.933818745366808e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9470520019531,0.0,0.0,0.0001132738034357,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,0.0001192800336866,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,8.809749851934612e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001192834097309,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276733398437,0.0,0.0,0.0005658199661411,287.4315185546875,294.1499938964844,297.4370422363281,293.6838073730469,295.4445495605469,297.48443603515625,283.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070487719029,2.5217881116645933e-08,0.001207023509778,-0.0649561434984207,0.0,0.0,0.0,-0.0175248738378286,60.0,25.037202835083008,0.0,-9.933818745366808e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001106462150346,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.0001165131616289,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,8.605398033978418e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,0.000116516406706,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.000552694837097,287.4120178222656,294.1499938964844,297.3214416503906,293.70050048828125,295.4855651855469,297.4075012207031,283.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790770804509,2.2485258099891325e-08,0.0011790546122938,-0.0578397065401077,0.0,0.0,0.0,-0.0161468721926212,60.0,24.82555389404297,0.0,-9.47826421793252e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001106462150346,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.0001165131616289,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,8.605398033978418e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333801269531,0.0,0.0,0.000116516406706,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.000552694837097,287.4120178222656,294.1499938964844,297.3214416503906,293.70050048828125,295.4855651855469,297.4075012207031,283.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790770804509,2.2485258099891325e-08,0.0011790546122938,-0.0578397065401077,0.0,0.0,0.0,-0.0161468721926212,60.0,24.82555389404297,0.0,-9.47826421793252e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,0.0001022685610223,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,0.0001076913176802,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,7.953839667607099e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,0.000107694271719,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.0005108472541905,287.3930969238281,294.1499938964844,297.2017822265625,293.718017578125,295.52117919921875,297.3251647949219,283.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898051550611,1.3773723495091872e-08,0.0010897913016378,-0.0351002514362335,0.0,0.0,0.0,-0.0117533393204212,60.0,23.625280380249023,0.0,-8.097267567563905e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,0.0001022685610223,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,0.0001076913176802,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,7.953839667607099e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,0.000107694271719,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.0005108472541905,287.3930969238281,294.1499938964844,297.2017822265625,293.718017578125,295.52117919921875,297.3251647949219,283.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898051550611,1.3773723495091872e-08,0.0010897913016378,-0.0351002514362335,0.0,0.0,0.0,-0.0117533393204212,60.0,23.625280380249023,0.0,-8.097267567563905e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,9.609887638362125e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,0.0001011945205391,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,7.474003359675407e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001011972635751,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0004800288006663,287.37518310546875,294.1499938964844,297.0790405273437,293.73583984375,295.5511474609375,297.2614440917969,284.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024046796374,7.358651465949606e-09,0.0010240394622087,-0.0183189529925584,0.0,0.0,0.0,-0.0085178958252072,60.0,22.387107849121094,0.0,-7.149728276090175e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,9.609887638362125e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,0.0001011945205391,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,7.474003359675407e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001011972635751,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0004800288006663,287.37518310546875,294.1499938964844,297.0790405273437,293.73583984375,295.5511474609375,297.2614440917969,284.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024046796374,7.358651465949606e-09,0.0010240394622087,-0.0183189529925584,0.0,0.0,0.0,-0.0085178958252072,60.0,22.387107849121094,0.0,-7.149728276090175e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,9.529799717711283e-05,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,0.0001003511861199,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,7.41171752451919e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,0.0001003538855002,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9055480957031,0.0,0.0,0.000476028304547,287.3663330078125,294.1499938964844,297.0167541503906,293.74468994140625,295.5645751953125,297.23272705078125,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155050549656,6.5258864978545725e-09,0.0010154985357075,-0.0161390993744134,0.0,0.0,0.0,-0.0080978646874427,60.0,21.646312713623047,0.0,-7.03104348076522e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,9.610868437448516e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.0001012048815027,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,7.474770973203704e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.000101207588159,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0004800778697244,287.357421875,294.1499938964844,296.9540405273437,293.7534484863281,295.577392578125,297.19940185546875,284.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241327108815,7.368694099341155e-09,0.0010241253767162,-0.0183452572673559,0.0,0.0,0.0,-0.0085228756070137,60.0,21.68711853027344,0.0,-7.151167835672825e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0001019830815494,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0001073907915269,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,7.931651634862646e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001073936218745,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0005094214575365,287.3387756347656,294.1499938964844,296.82769775390625,293.7704467773437,295.6017761230469,297.0855712890625,284.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867111850529,1.3476383564636762e-08,0.0010866976808756,-0.0343230180442333,0.0,0.0,0.0,-0.0116031439974904,60.0,21.65798759460449,0.0,-8.052054312202017e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0001019830815494,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0001073907915269,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,7.931651634862646e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,0.0001073936218745,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0005094214575365,287.3387756347656,294.1499938964844,296.82769775390625,293.7704467773437,295.6017761230469,297.0855712890625,284.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867111850529,1.3476383564636762e-08,0.0010866976808756,-0.0343230180442333,0.0,0.0,0.0,-0.0116031439974904,60.0,21.65798759460449,0.0,-8.052054312202017e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.0001087915079551,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0001145602727774,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,8.461176912533119e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,0.00011456325592,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.000543430680409,287.3184509277344,294.1499938964844,296.7008972167969,293.7864685058594,295.6248779296875,296.906005859375,284.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592742521315,2.05557171284454e-08,0.0011592537630349,-0.0528094917535781,0.0,0.0,0.0,-0.0151735879480838,60.0,22.191795349121094,0.0,-9.16303051212708e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,0.0001087915079551,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,0.0001145602727774,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,8.461176912533119e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981018066406,0.0,0.0,0.00011456325592,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.000543430680409,287.3184509277344,294.1499938964844,296.7008972167969,293.7864685058594,295.6248779296875,296.906005859375,284.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592742521315,2.05557171284454e-08,0.0011592537630349,-0.0528094917535781,0.0,0.0,0.0,-0.0151735879480838,60.0,22.191795349121094,0.0,-9.16303051212708e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001075096806744,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,0.0001132105171564,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,8.361489744856954e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,0.0001132134202634,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,0.0005370278377085,287.2972412109375,294.1499938964844,296.57452392578125,293.8011779785156,295.6453552246094,296.7406921386719,284.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456427164375,1.9222669678242723e-08,0.0011456235079094,-0.0493319332599639,0.0,0.0,0.0,-0.014501430094242,60.0,22.283069610595703,0.0,-8.94834926157273e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001075096806744,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,0.0001132105171564,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291687011719,0.0,0.0,8.361489744856954e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,0.0001132134202634,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,0.0005370278377085,287.2972412109375,294.1499938964844,296.57452392578125,293.8011779785156,295.6453552246094,296.7406921386719,284.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456427164375,1.9222669678242723e-08,0.0011456235079094,-0.0493319332599639,0.0,0.0,0.0,-0.014501430094242,60.0,22.283069610595703,0.0,-8.94834926157273e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001001049604383,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88409423828125,0.0,0.0,0.0001054131789715,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,7.785596972098574e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001054158419719,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.000500040128827,287.2767944335937,294.1499938964844,296.4494934082031,293.8143005371094,295.66217041015625,296.62725830078125,284.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667368769645,1.1523149545666913e-08,0.0010667253518477,-0.0292155425995588,0.0,0.0,0.0,-0.0106182685121893,60.0,21.4161319732666,0.0,-7.758140441183059e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0001001049604383,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88409423828125,0.0,0.0,0.0001054131789715,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198608398437,0.0,0.0,7.785596972098574e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001054158419719,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.000500040128827,287.2767944335937,294.1499938964844,296.4494934082031,293.8143005371094,295.66217041015625,296.62725830078125,284.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667368769645,1.1523149545666913e-08,0.0010667253518477,-0.0292155425995588,0.0,0.0,0.0,-0.0106182685121893,60.0,21.4161319732666,0.0,-7.758140441183059e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,9.70180772128515e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0001021626230794,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91534423828125,0.0,0.0,7.545518747065216e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,0.0001021651842165,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,0.0004846207157243,287.2670288085937,294.1499938964844,296.38775634765625,293.8201904296875,295.669189453125,296.588134765625,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338345309719,8.313540078574988e-09,0.001033826265484,-0.0208181664347648,0.0,0.0,0.0,-0.0089994920417666,60.0,20.8084659576416,0.0,-7.287039949233076e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,9.548137313686313e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0001005444428301,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,7.426005322486162e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0001005469530355,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0004769446677528,287.2574462890625,294.1499938964844,296.3266906738281,293.8255920410156,295.67535400390625,296.5552978515625,284.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174510534852,6.715746625474139e-09,0.0010174444178119,-0.0166361015290021,0.0,0.0,0.0,-0.0081936195492744,60.0,20.28258514404297,0.0,-7.058014972471939e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,9.709665027912706e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0001022454016492,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,7.551636372227222e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001022479264065,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0004850132972933,287.2381286621094,294.1499938964844,296.2069702148437,293.8348999023437,295.6858825683594,296.4771728515625,284.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346450144425,8.395018014084599e-09,0.0010346366325393,-0.0210314262658357,0.0,0.0,0.0,-0.0090404618531465,60.0,19.747055053710938,0.0,-7.298820037249244e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,9.709665027912706e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0001022454016492,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,7.551636372227222e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001022479264065,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0004850132972933,287.2381286621094,294.1499938964844,296.2069702148437,293.8348999023437,295.6858825683594,296.4771728515625,284.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346450144425,8.395018014084599e-09,0.0010346366325393,-0.0210314262658357,0.0,0.0,0.0,-0.0090404618531465,60.0,19.747055053710938,0.0,-7.298820037249244e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0001042000731104,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573608398437,0.0,0.0,0.0001097255226341,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,8.10410565463826e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,0.0001097281929105,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0005204960471019,287.217529296875,294.1499938964844,296.0912780761719,293.842041015625,295.69439697265625,296.3348693847656,284.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103285942226,1.5780651452246275e-08,0.0011103128781542,-0.0403449237346649,0.0,0.0,0.0,-0.0127652883529663,60.0,20.037328720092773,0.0,-8.405799434285657e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,0.0001042000731104,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573608398437,0.0,0.0,0.0001097255226341,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,8.10410565463826e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,0.0001097281929105,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0005204960471019,287.217529296875,294.1499938964844,296.0912780761719,293.842041015625,295.69439697265625,296.3348693847656,284.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103285942226,1.5780651452246275e-08,0.0011103128781542,-0.0403449237346649,0.0,0.0,0.0,-0.0127652883529663,60.0,20.037328720092773,0.0,-8.405799434285657e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0001122414614656,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,0.000118193362141,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,8.729525870876387e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0001181961924885,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.000560664164368,287.1952514648437,294.1499938964844,295.9804382324219,293.846923828125,295.7011413574219,296.1507568359375,284.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960190022364,2.414223665425652e-08,0.0011959949042648,-0.0621560104191303,0.0,0.0,0.0,-0.0169823542237281,60.0,20.787822723388672,0.0,-9.75322720364602e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
