time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,0.0001122414614656,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,0.000118193362141,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,8.729525870876387e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0001181961924885,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.833251953125,0.0,0.0,0.000560664164368,287.1952514648437,294.1499938964844,295.9804382324219,293.846923828125,295.7011413574219,296.1507568359375,284.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960190022364,2.414223665425652e-08,0.0011959949042648,-0.0621560104191303,0.0,0.0,0.0,-0.0169823542237281,60.0,20.787822723388672,0.0,-9.75322720364602e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0001133970363298,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.835693359375,0.0,0.0,0.0001194102515,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,8.819405775284395e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001194130672956,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,0.0005664365598931,287.171875,294.1499938964844,295.8753967285156,293.8494873046875,295.70562744140625,295.99578857421875,284.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083634501323,2.5343767973140533e-08,0.0012083380715921,-0.0652837306261062,0.0,0.0,0.0,-0.0175884887576103,60.0,21.20973396301269,0.0,-9.955058288824149e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,0.0001133970363298,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.835693359375,0.0,0.0,0.0001194102515,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,8.819405775284395e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001194130672956,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,0.0005664365598931,287.171875,294.1499938964844,295.8753967285156,293.8494873046875,295.70562744140625,295.99578857421875,284.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083634501323,2.5343767973140533e-08,0.0012083380715921,-0.0652837306261062,0.0,0.0,0.0,-0.0175884887576103,60.0,21.20973396301269,0.0,-9.955058288824149e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,0.0001104412949644,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001162977860076,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,8.589526987634599e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268127441406,0.0,0.0,0.0001163005144917,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0005516721867024,287.1604309082031,294.1499938964844,295.8253479003906,293.849853515625,295.7070007324219,295.9371337890625,284.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768676340579,2.2270052468797985e-08,0.0011768453987315,-0.057278886437416,0.0,0.0,0.0,-0.0160383153706789,60.0,21.0246696472168,0.0,-9.442841530926672e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,0.0001069636127795,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82470703125,0.0,0.0,0.0001126357019529,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,8.31905344966799e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001126383212977,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0005343006341718,287.1493225097656,294.1499938964844,295.77703857421875,293.8496398925781,295.7077941894531,295.8887939453125,284.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398133356124,1.865373988607644e-08,0.0011397947091609,-0.0478472188115119,0.0,0.0,0.0,-0.0142145017161965,60.0,20.636638641357425,0.0,-8.857501399006652e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168334960937,0.0,0.0,0.0001005222657113,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001058528141584,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466186523437,0.0,0.0,7.818084850441664e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001058552443282,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.000502125127241,287.1280822753906,294.1499938964844,295.68621826171875,293.84735107421875,295.7079772949219,295.8136901855469,284.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711693903431,1.1956015733005644e-08,0.0010711573995649,-0.0303476396948099,0.0,0.0,0.0,-0.010836562141776,60.0,19.66719055175781,0.0,-7.822804803936378e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168334960937,0.0,0.0,0.0001005222657113,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001058528141584,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466186523437,0.0,0.0,7.818084850441664e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001058552443282,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.000502125127241,287.1280822753906,294.1499938964844,295.68621826171875,293.84735107421875,295.7079772949219,295.8136901855469,284.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711693903431,1.1956015733005644e-08,0.0010711573995649,-0.0303476396948099,0.0,0.0,0.0,-0.010836562141776,60.0,19.66719055175781,0.0,-7.822804803936378e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,9.665334800956772e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0001017787508317,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,7.517184712924063e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001017810573102,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.000482799281599,287.1077880859375,294.1499938964844,295.6038818359375,293.8425598144531,295.7065734863281,295.75738525390625,284.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299317073076,7.933282475391934e-09,0.0010299237910658,-0.0198229737579822,0.0,0.0,0.0,-0.0088076842948794,60.0,18.80032730102539,0.0,-7.23220381360079e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,9.665334800956772e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,0.0001017787508317,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,7.517184712924063e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001017810573102,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.000482799281599,287.1077880859375,294.1499938964844,295.6038818359375,293.8425598144531,295.7065734863281,295.75738525390625,284.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299317073076,7.933282475391934e-09,0.0010299237910658,-0.0198229737579822,0.0,0.0,0.0,-0.0088076842948794,60.0,18.80032730102539,0.0,-7.23220381360079e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,9.529111412120984e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,0.000100344303064,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,7.411240949295461e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0001003465513349,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0004759947478305,287.087890625,294.1499938964844,295.5308532714844,293.8352966308594,295.7038269042969,295.70867919921875,284.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154087794944,6.516853723326221e-09,0.0010154022602364,-0.0161154568195343,0.0,0.0,0.0,-0.0080932900309562,60.0,18.235729217529297,0.0,-7.029762372212647e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,9.529111412120984e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,0.000100344303064,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,7.411240949295461e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0001003465513349,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0004759947478305,287.087890625,294.1499938964844,295.5308532714844,293.8352966308594,295.7038269042969,295.70867919921875,284.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154087794944,6.516853723326221e-09,0.0010154022602364,-0.0161154568195343,0.0,0.0,0.0,-0.0080932900309562,60.0,18.235729217529297,0.0,-7.029762372212647e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,9.552888514008372e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001005947124212,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,7.429737161146477e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0001005969315883,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0004771825042553,287.0680847167969,294.1499938964844,295.46807861328125,293.82550048828125,295.70001220703125,295.65789794921875,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179380187764,6.763944959686796e-09,0.0010179312666878,-0.016762277111411,0.0,0.0,0.0,-0.0082178926095366,60.0,17.934385299682617,0.0,-7.064870999329288e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78619384765625,0.0,0.0,9.552888514008372e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001005947124212,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,7.429737161146477e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0001005969315883,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0004771825042553,287.0680847167969,294.1499938964844,295.46807861328125,293.82550048828125,295.70001220703125,295.65789794921875,284.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179380187764,6.763944959686796e-09,0.0010179312666878,-0.016762277111411,0.0,0.0,0.0,-0.0082178926095366,60.0,17.934385299682617,0.0,-7.064870999329288e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,9.591686830390243e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0001010032865451,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,7.459914922947064e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,0.0001010054984362,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,0.000479120586533,287.05810546875,294.1499938964844,295.4407958984375,293.81964111328125,295.6976623535156,295.6296691894531,284.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220720432698,7.16727521776761e-09,0.0010220649419352,-0.0178180374205112,0.0,0.0,0.0,-0.008421310223639,60.0,17.862186431884766,0.0,-7.122367406964258e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,9.6381816547364e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001014928930089,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,7.496077887481079e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001014951049,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0004814431013073,287.048095703125,294.1499938964844,295.4164123535156,293.8131408691406,295.69512939453125,295.6001281738281,284.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270253987982,7.650614364251851e-09,0.001027017715387,-0.0190831553190946,0.0,0.0,0.0,-0.008665076456964,60.0,17.81490135192871,0.0,-7.191575690512765e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,9.716441854834557e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0001023170189,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.556947821285576e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001023192235152,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004853523569181,287.0279541015625,294.1499938964844,295.3767395019531,293.798095703125,295.68951416015625,295.541015625,284.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035364693962,8.46417158584245e-09,0.0010353561956435,-0.0212123934179544,0.0,0.0,0.0,-0.0090753939002752,60.0,17.74580192565918,0.0,-7.308821636797802e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,9.716441854834557e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0001023170189,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.556947821285576e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0001023192235152,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004853523569181,287.0279541015625,294.1499938964844,295.3767395019531,293.798095703125,295.68951416015625,295.541015625,284.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035364693962,8.46417158584245e-09,0.0010353561956435,-0.0212123934179544,0.0,0.0,0.0,-0.0090753939002752,60.0,17.74580192565918,0.0,-7.308821636797802e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.748825686983764e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0001026580575853,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,7.582138641737401e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001026602403726,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0004869700642302,287.0077209472656,294.1499938964844,295.3500061035156,293.7802734375,295.68341064453125,295.4873046875,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388155933469,8.800759232485689e-09,0.0010388067457824,-0.0220932271331548,0.0,0.0,0.0,-0.0092451544478535,60.0,17.66084098815918,0.0,-7.357606079949619e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.748825686983764e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,0.0001026580575853,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,7.582138641737401e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001026602403726,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0004869700642302,287.0077209472656,294.1499938964844,295.3500061035156,293.7802734375,295.68341064453125,295.4873046875,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388155933469,8.800759232485689e-09,0.0010388067457824,-0.0220932271331548,0.0,0.0,0.0,-0.0092451544478535,60.0,17.66084098815918,0.0,-7.357606079949619e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.741428220877424e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,0.000102580183011,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,7.576388452434912e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0001025823366944,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0004866005911026,286.987548828125,294.1499938964844,295.3302917480469,293.7613220214844,295.6770324707031,295.4428100585937,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380274616181,8.723731959037195e-09,0.001038018730469,-0.021891651675105,0.0,0.0,0.0,-0.0092063127085566,60.0,17.526025772094727,0.0,-7.346427111087905e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.741428220877424e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,0.000102580183011,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,7.576388452434912e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0001025823366944,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0004866005911026,286.987548828125,294.1499938964844,295.3302917480469,293.7613220214844,295.6770324707031,295.4428100585937,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380274616181,8.723731959037195e-09,0.001038018730469,-0.021891651675105,0.0,0.0,0.0,-0.0092063127085566,60.0,17.526025772094727,0.0,-7.346427111087905e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,9.727608994580804e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001024346856866,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,7.565644045826048e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001024368029902,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0004859103646595,286.96746826171875,294.1499938964844,295.3111267089844,293.7428894042969,295.67041015625,295.40673828125,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365529451519,8.579941201958263e-09,0.0010365444468334,-0.0215153601020574,0.0,0.0,0.0,-0.0091337896883487,60.0,17.370548248291016,-0.0,-7.325582629391647e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323303222656,0.0,0.0,9.727608994580804e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001024346856866,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,7.565644045826048e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001024368029902,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181396484375,0.0,0.0,0.0004859103646595,286.96746826171875,294.1499938964844,295.3111267089844,293.7428894042969,295.67041015625,295.40673828125,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365529451519,8.579941201958263e-09,0.0010365444468334,-0.0215153601020574,0.0,0.0,0.0,-0.0091337896883487,60.0,17.370548248291016,-0.0,-7.325582629391647e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,9.719210356706752e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,0.0001023462536977,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.559113873867318e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,0.0001023483637254,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,0.0004854908620472,286.9574890136719,294.1499938964844,295.3017578125,293.7338562011719,295.6670227050781,295.3908996582031,284.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356571292504,8.492567538098683e-09,0.0010356486309319,-0.021286703646183,0.0,0.0,0.0,-0.0090897213667631,60.0,17.29061508178711,-0.0,-7.312930705438704e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,9.709666483104228e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0001022457654471,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,7.551693124696612e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.0001022478609229,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0004850141413044,286.947509765625,294.1499938964844,295.2925109863281,293.7249450683594,295.66357421875,295.3762512207031,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034639775753,8.393286066166183e-09,0.0010346313938498,-0.0210268814116716,0.0,0.0,0.0,-0.009039650671184,60.0,17.210285186767578,-0.0,-7.298567794578048e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,9.688022691989318e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0001020178751787,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,7.534863107139245e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001020199342747,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0004839330504182,286.9276428222656,294.1499938964844,295.2743530273437,293.7074890136719,295.65655517578125,295.349609375,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323328897356,8.168147047626917e-09,0.0010323247406631,-0.0204376671463251,0.0,0.0,0.0,-0.0089261066168546,60.0,17.049571990966797,-0.0,-7.266049806275987e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,9.688022691989318e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0001020178751787,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,7.534863107139245e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001020199342747,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0004839330504182,286.9276428222656,294.1499938964844,295.2743530273437,293.7074890136719,295.65655517578125,295.349609375,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323328897356,8.168147047626917e-09,0.0010323247406631,-0.0204376671463251,0.0,0.0,0.0,-0.0089261066168546,60.0,17.049571990966797,-0.0,-7.266049806275987e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,9.663579112384468e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.000101760495454,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,7.515855395467952e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0001017625254462,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0004827120865229,286.9079284667969,294.1499938964844,295.25665283203125,293.6904602050781,295.6493530273437,295.3260803222656,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297270491719,7.913903310452497e-09,0.00102971913293,-0.0197722595185041,0.0,0.0,0.0,-0.0087978802621364,60.0,16.88983154296875,-0.0,-7.229415643905669e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,9.663579112384468e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.000101760495454,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,7.515855395467952e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0001017625254462,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0004827120865229,286.9079284667969,294.1499938964844,295.25665283203125,293.6904602050781,295.6493530273437,295.3260803222656,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297270491719,7.913903310452497e-09,0.00102971913293,-0.0197722595185041,0.0,0.0,0.0,-0.0087978802621364,60.0,16.88983154296875,-0.0,-7.229415643905669e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,9.637331822887064e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.00010148412548,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,7.495444879168645e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001014861263683,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0004814010753761,286.8883361816406,294.1499938964844,295.2393798828125,293.6737976074219,295.6419677734375,295.3048095703125,284.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269292397424,7.640913679551886e-09,0.0010269215563312,-0.0190577618777751,0.0,0.0,0.0,-0.0086602000519633,60.0,16.732250213623047,-0.0,-7.190183026750675e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68798828125,0.0,0.0,9.637331822887064e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.00010148412548,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,7.495444879168645e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001014861263683,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0004814010753761,286.8883361816406,294.1499938964844,295.2393798828125,293.6737976074219,295.6419677734375,295.3048095703125,284.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269292397424,7.640913679551886e-09,0.0010269215563312,-0.0190577618777751,0.0,0.0,0.0,-0.0086602000519633,60.0,16.732250213623047,-0.0,-7.190183026750675e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,9.610256529413164e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,0.0001011990316328,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,7.474390440620482e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001012009961414,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,0.0004800486494787,286.8689270019531,294.1499938964844,295.2224426269531,293.65753173828125,295.6344299316406,295.2852783203125,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240430710837,7.359311382515443e-09,0.0010240357369184,-0.0183206908404827,0.0,0.0,0.0,-0.0085181761533021,60.0,16.57784080505371,-0.0,-7.1498241993595e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,9.610256529413164e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,0.0001011990316328,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,7.474390440620482e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001012009961414,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,0.0004800486494787,286.8689270019531,294.1499938964844,295.2224426269531,293.65753173828125,295.6344299316406,295.2852783203125,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240430710837,7.359311382515443e-09,0.0010240357369184,-0.0183206908404827,0.0,0.0,0.0,-0.0085181761533021,60.0,16.57784080505371,-0.0,-7.1498241993595e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,9.5967116067186e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0001010564083117,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,7.463857036782429e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,0.0001010583582683,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.000479372072732,286.8592834472656,294.1499938964844,295.214111328125,293.6495056152344,295.630615234375,295.276123046875,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022599521093,7.2184369592775965e-09,0.0010225923033431,-0.0179519522935152,0.0,0.0,0.0,-0.0084471283480525,60.0,16.502399444580078,-0.0,-7.129676760087025e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.583380597177892e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,0.0001009160405374,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,7.453490979969501e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,0.0001009179759421,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0004787061770912,286.8497009277344,294.1499938964844,295.2058410644531,293.6415405273437,295.6267395019531,295.2672424316406,284.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211784392595,7.079788311159518e-09,0.0010211713379248,-0.0175890326499938,0.0,0.0,0.0,-0.0083772027865052,60.0,16.42820930480957,-0.0,-7.10987535512686e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.557494922773913e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.0001006434758892,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,7.433361315634102e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,0.0001006453821901,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0004774132103193,286.83062744140625,294.1499938964844,295.1895751953125,293.6258850097656,295.6189270019531,295.25006103515625,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184189304709,6.810564556758436e-09,0.0010184120619669,-0.0168843083083629,0.0,0.0,0.0,-0.0082414196804165,60.0,16.282995223999023,-0.0,-7.071504626310343e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.557494922773913e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.0001006434758892,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,7.433361315634102e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,0.0001006453821901,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0004774132103193,286.83062744140625,294.1499938964844,295.1895751953125,293.6258850097656,295.6189270019531,295.25006103515625,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184189304709,6.810564556758436e-09,0.0010184120619669,-0.0168843083083629,0.0,0.0,0.0,-0.0082414196804165,60.0,16.282995223999023,-0.0,-7.071504626310343e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.533583943266422e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0001003916986519,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,7.414766878355294e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.000100393575849,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0004762188182212,286.81170654296875,294.1499938964844,295.17352294921875,293.6104431152344,295.6109924316406,295.2336730957031,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158699005842,6.561867049725833e-09,0.0010158633813261,-0.0162332914769649,0.0,0.0,0.0,-0.0081159910187125,60.0,16.14394187927246,-0.0,-7.0361515724926e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.533583943266422e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,0.0001003916986519,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,7.414766878355294e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.000100393575849,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0004762188182212,286.81170654296875,294.1499938964844,295.17352294921875,293.6104431152344,295.6109924316406,295.2336730957031,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158699005842,6.561867049725833e-09,0.0010158633813261,-0.0162332914769649,0.0,0.0,0.0,-0.0081159910187125,60.0,16.14394187927246,-0.0,-7.0361515724926e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
