time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,9.512313408777118e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,0.0001001677374006,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,7.398227171506733e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0001001695854938,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0004751563828904,286.79296875,294.1499938964844,295.15771484375,293.59521484375,295.6029357910156,295.21795654296875,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136023629456,6.340630687162729e-09,0.0010135960765182,-0.0156541410833597,0.0,0.0,0.0,-0.0080044120550155,60.0,16.01188087463379,-0.0,-7.00477613690964e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,9.512313408777118e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,0.0001001677374006,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564025878906,0.0,0.0,7.398227171506733e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0001001695854938,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0004751563828904,286.79296875,294.1499938964844,295.15771484375,293.59521484375,295.6029357910156,295.21795654296875,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136023629456,6.340630687162729e-09,0.0010135960765182,-0.0156541410833597,0.0,0.0,0.0,-0.0080044120550155,60.0,16.01188087463379,-0.0,-7.00477613690964e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.494284313404933e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,9.997790766647086e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,7.384208583971485e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,9.997973393183202e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0004742558521684,286.7744140625,294.1499938964844,295.14208984375,293.5802001953125,295.5947265625,295.2026672363281,284.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116803459823,6.153100695627245e-09,0.0010116741759702,-0.0151632167398929,0.0,0.0,0.0,-0.007909832522273,60.0,15.88755989074707,-0.0,-6.978236655186265e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,9.494284313404933e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,9.997790766647086e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,7.384208583971485e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,9.997973393183202e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0004742558521684,286.7744140625,294.1499938964844,295.14208984375,293.5802001953125,295.5947265625,295.2026672363281,284.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116803459823,6.153100695627245e-09,0.0010116741759702,-0.0151632167398929,0.0,0.0,0.0,-0.007909832522273,60.0,15.88755989074707,-0.0,-6.978236655186265e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.486958151683211e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.990076796384528e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,7.37851150915958e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.99025796772912e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0004738899006042,286.7652282714844,294.1499938964844,295.13433837890625,293.5727233886719,295.590576171875,295.1951904296875,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,6.076885661343567e-09,0.0010108936112374,-0.014963692985475,0.0,0.0,0.0,-0.0078713968396186,60.0,15.829218864440918,-0.0,-6.967464116769406e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.480195149080828e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,9.982955816667528e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,7.37325317459181e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,9.983135532820596e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004735520924441,286.75604248046875,294.1499938964844,295.1266174316406,293.5653076171875,295.5863952636719,295.1877136230469,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101794032379,6.006524611024133e-09,0.0010101733496412,-0.0147794932126998,0.0,0.0,0.0,-0.0078359143808484,60.0,15.7720365524292,-0.0,-6.957527176609801e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.469125507166608e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.971301187761128e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,7.364646444329992e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,9.971478721126914e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0004729992069769,286.73779296875,294.1499938964844,295.1112365722656,293.5505065917969,295.5779724121094,295.1728820800781,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089970892295,5.8913500744495195e-09,0.0010089911520481,-0.0144779747352004,0.0,0.0,0.0,-0.0077778175473213,60.0,15.663025856018066,-0.0,-6.941276353700232e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.469125507166608e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.971301187761128e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,7.364646444329992e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,9.971478721126914e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0004729992069769,286.73779296875,294.1499938964844,295.1112365722656,293.5505065917969,295.5779724121094,295.1728820800781,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089970892295,5.8913500744495195e-09,0.0010089911520481,-0.0144779747352004,0.0,0.0,0.0,-0.0077778175473213,60.0,15.663025856018066,-0.0,-6.941276353700232e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,9.461735317017884e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,9.963521006284282e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,7.358902075793594e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,9.963696356862783e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,0.0004726301121991,286.7197265625,294.1499938964844,295.095947265625,293.5357971191406,295.5694274902344,295.1581726074219,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082086082547,5.8144316028574394e-09,0.0010082027874886,-0.0142766050994396,0.0,0.0,0.0,-0.0077390233054757,60.0,15.561697006225586,-0.0,-6.93043418209527e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,9.461735317017884e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,9.963521006284282e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111145019531,0.0,0.0,7.358902075793594e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,9.963696356862783e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,0.0004726301121991,286.7197265625,294.1499938964844,295.095947265625,293.5357971191406,295.5694274902344,295.1581726074219,285.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082086082547,5.8144316028574394e-09,0.0010082027874886,-0.0142766050994396,0.0,0.0,0.0,-0.0077390233054757,60.0,15.561697006225586,-0.0,-6.93043418209527e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,9.457833948545158e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.959414455806836e-05,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,7.355870184255764e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,9.959586896002293e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0004724352329503,286.7017822265625,294.1499938964844,295.0806884765625,293.5211181640625,295.560791015625,295.1434326171875,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077917249873,5.773777900230925e-09,0.0010077860206365,-0.0141701744869351,0.0,0.0,0.0,-0.0077185193076729,60.0,15.467850685119627,-0.0,-6.924707207645042e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,9.457833948545158e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,9.959414455806836e-05,299.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,7.355870184255764e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,9.959586896002293e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0004724352329503,286.7017822265625,294.1499938964844,295.0806884765625,293.5211181640625,295.560791015625,295.1434326171875,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077917249873,5.773777900230925e-09,0.0010077860206365,-0.0141701744869351,0.0,0.0,0.0,-0.0077185193076729,60.0,15.467850685119627,-0.0,-6.924707207645042e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.45709616644308e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.958638838725165e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.35529902158305e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.958809096133336e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0004723984166048,286.6840209960937,294.1499938964844,295.0654296875,293.50640869140625,295.552001953125,295.12860107421875,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077122133225,5.766020549913264e-09,0.0010077063925564,-0.0141498651355504,0.0,0.0,0.0,-0.007714606821537,60.0,15.380988121032717,-0.0,-6.923614392917443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.45709616644308e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.958638838725165e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.35529902158305e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.958809096133336e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546264648437,0.0,0.0,0.0004723984166048,286.6840209960937,294.1499938964844,295.0654296875,293.50640869140625,295.552001953125,295.12860107421875,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077122133225,5.766020549913264e-09,0.0010077063925564,-0.0141498651355504,0.0,0.0,0.0,-0.007714606821537,60.0,15.380988121032717,-0.0,-6.923614392917443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,9.457877604290844e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.959463204722852e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,7.355908019235358e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564880371094,0.0,0.0,9.959632734535262e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,0.0004724374739453,286.6752014160156,294.1499938964844,295.05780029296875,293.49908447265625,295.5475769042969,295.12115478515625,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077968472614,5.774106526246214e-09,0.0010077911429107,-0.0141710322350263,0.0,0.0,0.0,-0.0077186939306557,60.0,15.340113639831545,-0.0,-6.924752682380132e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,9.45919964578934e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,9.960855823010206e-05,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,7.356937567237765e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,9.961024625226857e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0004725035396404,286.6664123535156,294.1499938964844,295.0501403808594,293.49169921875,295.5431213378906,295.1136474609375,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,5.787809786994558e-09,0.0010079316562041,-0.0142069077119231,0.0,0.0,0.0,-0.0077256057411432,60.0,15.30053424835205,-0.0,-6.926683226993191e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,9.463347669225186e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,9.965225035557523e-05,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.360166637226939e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,9.965391654986888e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0004727107589133,286.6489562988281,294.1499938964844,295.0347595214844,293.4768981933594,295.5341186523437,295.0984802246094,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083763627335,5.830845140053498e-09,0.0010083705419674,-0.0143195753917098,0.0,0.0,0.0,-0.007747299503535,60.0,15.225533485412598,-0.0,-6.932746998700169e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445251464844,0.0,0.0,9.463347669225186e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,9.965225035557523e-05,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.360166637226939e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,9.965391654986888e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0004727107589133,286.6489562988281,294.1499938964844,295.0347595214844,293.4768981933594,295.5341186523437,295.0984802246094,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083763627335,5.830845140053498e-09,0.0010083705419674,-0.0143195753917098,0.0,0.0,0.0,-0.007747299503535,60.0,15.225533485412598,-0.0,-6.932746998700169e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,9.469153155805544e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.971340477932245e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.364684279309586e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.971504914574324e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004730008076876,286.63165283203125,294.1499938964844,295.019287109375,293.4620056152344,295.5249938964844,295.0830993652344,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089940624311,5.891120480328027e-09,0.001008988241665,-0.0144773749634623,0.0,0.0,0.0,-0.007777698803693,60.0,15.154939651489258,-0.0,-6.941244379277124e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,9.469153155805544e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.971340477932245e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.364684279309586e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,9.971504914574324e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004730008076876,286.63165283203125,294.1499938964844,295.019287109375,293.4620056152344,295.5249938964844,295.0830993652344,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089940624311,5.891120480328027e-09,0.001008988241665,-0.0144773749634623,0.0,0.0,0.0,-0.007777698803693,60.0,15.154939651489258,-0.0,-6.941244379277124e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.476040577283128e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,9.978595335269348e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,7.370044477283955e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,9.978757589124144e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004733449022751,286.6144714355469,294.1499938964844,295.0036315917969,293.44696044921875,295.5157470703125,295.0675354003906,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009727246128,5.962647264823317e-09,0.0010097211925312,-0.0146646285429596,0.0,0.0,0.0,-0.0078137731179595,60.0,15.08791732788086,-0.0,-6.951334086124916e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.476040577283128e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,9.978595335269348e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,7.370044477283955e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,9.978757589124144e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0004733449022751,286.6144714355469,294.1499938964844,295.0036315917969,293.44696044921875,295.5157470703125,295.0675354003906,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009727246128,5.962647264823317e-09,0.0010097211925312,-0.0146646285429596,0.0,0.0,0.0,-0.0078137731179595,60.0,15.08791732788086,-0.0,-6.951334086124916e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.483365283813328e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,9.986309305531904e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,7.375743007287383e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.986470104195178e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0004737107956316,286.59747314453125,294.1499938964844,294.9878234863281,293.4317321777344,295.5063781738281,295.0517272949219,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105067631229,6.0387130851324855e-09,0.0010105007095262,-0.0148637630045413,0.0,0.0,0.0,-0.007852136157453,60.0,15.023633003234863,-0.0,-6.96207251849046e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.483365283813328e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,9.986309305531904e-05,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,7.375743007287383e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.986470104195178e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0004737107956316,286.59747314453125,294.1499938964844,294.9878234863281,293.4317321777344,295.5063781738281,295.0517272949219,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105067631229,6.0387130851324855e-09,0.0010105007095262,-0.0148637630045413,0.0,0.0,0.0,-0.007852136157453,60.0,15.023633003234863,-0.0,-6.96207251849046e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,9.486800990998744e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,9.9899283668492e-05,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,7.378416921710595e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.990088437916712e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004738824500236,286.58905029296875,294.1499938964844,294.9798278808594,293.4240417480469,295.5016174316406,295.043701171875,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108742862939,6.074397873589987e-09,0.0010108682326972,-0.0149571802467107,0.0,0.0,0.0,-0.0078701423481106,60.0,14.992182731628418,-0.0,-6.967113108657942e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.489985677646472e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,9.9932833109051e-05,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,7.380895112873986e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.993441926781088e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49029541015625,0.0,0.0,0.0004740415606647,286.5806884765625,294.1499938964844,294.9717712402344,293.4162902832031,295.4968566894531,295.03564453125,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112130548804,6.107468752958312e-09,0.0010112070012837,-0.015043755993247,0.0,0.0,0.0,-0.0078868204727768,60.0,14.960980415344238,-0.0,-6.971785637688299e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.495527046965437e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.999119356507435e-05,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.385207572951913e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.999276517191902e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004743183671962,286.5640563964844,294.1499938964844,294.9554443359375,293.40057373046875,295.4871826171875,295.0193786621094,285.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118015343323,6.1649938487562395e-09,0.0010117953643202,-0.0151943517848849,0.0,0.0,0.0,-0.0079158274456858,60.0,14.898626327514648,-0.0,-6.979918509841809e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.495527046965437e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,9.999119356507435e-05,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108337402344,0.0,0.0,7.385207572951913e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,9.999276517191902e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004743183671962,286.5640563964844,294.1499938964844,294.9554443359375,293.40057373046875,295.4871826171875,295.0193786621094,285.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118015343323,6.1649938487562395e-09,0.0010117953643202,-0.0151943517848849,0.0,0.0,0.0,-0.0079158274456858,60.0,14.898626327514648,-0.0,-6.979918509841809e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.498833969701082e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.000100026038126,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,7.387781806755811e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.000100027587905,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0004744836187455,286.5476989746094,294.1499938964844,294.9388427734375,293.3846130371094,295.47735595703125,295.0028991699219,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121533414348,6.199301072484786e-09,0.0010121470550075,-0.0152841629460453,0.0,0.0,0.0,-0.0079331304877996,60.0,14.835101127624512,-0.0,-6.984770095641579e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.498833969701082e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.000100026038126,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,7.387781806755811e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.000100027587905,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0004744836187455,286.5476989746094,294.1499938964844,294.9388427734375,293.3846130371094,295.47735595703125,295.0028991699219,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121533414348,6.199301072484786e-09,0.0010121470550075,-0.0152841629460453,0.0,0.0,0.0,-0.0079331304877996,60.0,14.835101127624512,-0.0,-6.984770095641579e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.500600572209804e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001000446573016,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,7.389158417936414e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001000461852527,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004745718906633,286.5313720703125,294.1499938964844,294.9219055175781,293.3682861328125,295.46746826171875,294.986328125,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123427491635,6.217588666146412e-09,0.0010123364627361,-0.0153320357203483,0.0,0.0,0.0,-0.0079423636198043,60.0,14.76995849609375,-0.0,-6.987357181742483e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,9.500600572209804e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001000446573016,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,7.389158417936414e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001000461852527,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004745718906633,286.5313720703125,294.1499938964844,294.9219055175781,293.3682861328125,295.46746826171875,294.986328125,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123427491635,6.217588666146412e-09,0.0010123364627361,-0.0153320357203483,0.0,0.0,0.0,-0.0079423636198043,60.0,14.76995849609375,-0.0,-6.987357181742483e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.500065789325164e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0001000390402623,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,7.388745143543929e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0001000405536615,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0004745452315546,286.5152587890625,294.1499938964844,294.9045715332031,293.35162353515625,295.4574584960937,294.9696350097656,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122853564098,6.211957170876303e-09,0.0010122791863977,-0.0153172928839921,0.0,0.0,0.0,-0.0079395258799195,60.0,14.702818870544434,-0.0,-6.986560663335696e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.500065789325164e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0001000390402623,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,7.388745143543929e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0001000405536615,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,0.0004745452315546,286.5152587890625,294.1499938964844,294.9045715332031,293.35162353515625,295.4574584960937,294.9696350097656,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122853564098,6.211957170876303e-09,0.0010122791863977,-0.0153172928839921,0.0,0.0,0.0,-0.0079395258799195,60.0,14.702818870544434,-0.0,-6.986560663335696e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,9.49902751017362e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.000100028111774,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,7.387938967440277e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0001000296178972,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,0.0004744933685287,286.5072631835937,294.1499938964844,294.895751953125,293.3431396484375,295.452392578125,294.9612121582031,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012171851471,6.201119617799122e-09,0.0010121655650436,-0.0152889247983694,0.0,0.0,0.0,-0.007934046909213,60.0,14.668540000915527,-0.0,-6.985027312111924e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.497362771071494e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.000100010591268,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,7.386645302176476e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,0.0001000120901153,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,0.0004744102479889,286.49932861328125,294.1499938964844,294.8868408203125,293.3345642089844,295.4472961425781,294.9527587890625,285.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119940852746,6.183776601886848e-09,0.0010119879152625,-0.0152435228228569,0.0,0.0,0.0,-0.0079252999275922,60.0,14.633607864379885,-0.0,-6.98257451858808e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,9.492088429396972e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.995506843551992e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,7.382545300060883e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,9.9956538178958e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,0.0004741468001157,286.4836120605469,294.1499938964844,294.86865234375,293.31707763671875,295.4369812011719,294.9357604980469,285.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114341275766,6.1288680797133566e-09,0.0010114280739799,-0.0150997759774327,0.0,0.0,0.0,-0.0078976219519972,60.0,14.561487197875977,-0.0,-6.97481041811443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,9.492088429396972e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.995506843551992e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,7.382545300060883e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,9.9956538178958e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,0.0004741468001157,286.4836120605469,294.1499938964844,294.86865234375,293.31707763671875,295.4369812011719,294.9357604980469,285.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114341275766,6.1288680797133566e-09,0.0010114280739799,-0.0150997759774327,0.0,0.0,0.0,-0.0078976219519972,60.0,14.561487197875977,-0.0,-6.97481041811443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.484629845246673e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,9.987653902499004e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,7.37674708943814e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.987799421651288e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0004737742710858,286.4681396484375,294.1499938964844,294.8500061035156,293.2991027832031,295.4265441894531,294.9186096191406,285.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106386616826,6.0512532762402316e-09,0.0010106326080858,-0.0148965884000062,0.0,0.0,0.0,-0.0078584775328636,60.0,14.486920356750488,-0.0,-6.963843190987974e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
