time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.484629845246673e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,9.987653902499004e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,7.37674708943814e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.987799421651288e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0004737742710858,286.4681396484375,294.1499938964844,294.8500061035156,293.2991027832031,295.4265441894531,294.9186096191406,285.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106386616826,6.0512532762402316e-09,0.0010106326080858,-0.0148965884000062,0.0,0.0,0.0,-0.0078584775328636,60.0,14.486920356750488,-0.0,-6.963843190987974e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.475171827943996e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.977695299312472e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,7.369392551481724e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.977838635677472e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.000473301828606,286.4528503417969,294.1499938964844,294.8310852050781,293.2808837890625,295.4159545898437,294.9013977050781,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,5.9528462159619275e-09,0.0010096243349835,-0.0146389659494161,0.0,0.0,0.0,-0.0078088473528623,60.0,14.410079956054688,-0.0,-6.949950659418391e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.475171827943996e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.977695299312472e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,7.369392551481724e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.977838635677472e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.000473301828606,286.4528503417969,294.1499938964844,294.8310852050781,293.2808837890625,295.4159545898437,294.9013977050781,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,5.9528462159619275e-09,0.0010096243349835,-0.0146389659494161,0.0,0.0,0.0,-0.0078088473528623,60.0,14.410079956054688,-0.0,-6.949950659418391e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.46397558436729e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.965906792785972e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,7.360687595792115e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.966048673959448e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0004727425985038,286.437744140625,294.1499938964844,294.8121337890625,293.2626647949219,295.4052124023437,294.8841247558594,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084362002089,5.8363753829837606e-09,0.0010084303794428,-0.0143340500071644,0.0,0.0,0.0,-0.0077501041814684,60.0,14.331453323364258,-0.0,-6.933525753538562e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.46397558436729e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.965906792785972e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,7.360687595792115e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.966048673959448e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0004727425985038,286.437744140625,294.1499938964844,294.8121337890625,293.2626647949219,295.4052124023437,294.8841247558594,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084362002089,5.8363753829837606e-09,0.0010084303794428,-0.0143340500071644,0.0,0.0,0.0,-0.0077501041814684,60.0,14.331453323364258,-0.0,-6.933525753538562e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.457796841161326e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,9.959401359083132e-05,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,7.355882553383708e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,9.959541785065083e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,0.0004724339814856,286.4302673339844,294.1499938964844,294.8026428222656,293.2535400390625,295.3998107910156,294.8755187988281,285.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077744955196,5.772099687106902e-09,0.0010077686747536,-0.0141657814383506,0.0,0.0,0.0,-0.0077176727354526,60.0,14.291523933410645,-0.0,-6.924470596914034e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.45145293371752e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,9.95272202999331e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,7.350950181717053e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.952861728379504e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0004721171280834,286.4228515625,294.1499938964844,294.7931823730469,293.2444152832031,295.3943786621094,294.8669128417969,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070981224998,5.7061138036829115e-09,0.0010070924181491,-0.0139930304139852,0.0,0.0,0.0,-0.0076843933202326,60.0,14.251343727111816,-0.0,-6.915180250643972e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.43849008763209e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.939073061104864e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,7.340870070038363e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,9.939210576703772e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0004714696260634,286.4081420898437,294.1499938964844,294.774169921875,293.22613525390625,295.3834228515625,294.8497314453125,285.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057186009362,5.571277217342185e-09,0.0010057130130007,-0.0136400209739804,0.0,0.0,0.0,-0.0076164011843502,60.0,14.170778274536133,-0.0,-6.896214443941062e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.43849008763209e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.939073061104864e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,7.340870070038363e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,9.939210576703772e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0004714696260634,286.4081420898437,294.1499938964844,294.774169921875,293.22613525390625,295.3834228515625,294.8497314453125,285.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057186009362,5.571277217342185e-09,0.0010057130130007,-0.0136400209739804,0.0,0.0,0.0,-0.0076164011843502,60.0,14.170778274536133,-0.0,-6.896214443941062e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.42597835091874e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,9.925899212248623e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,7.331141387112439e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.926034545060249e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.000470844679512,286.3936767578125,294.1499938964844,294.7551574707031,293.2078552246094,295.372314453125,294.83270263671875,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043827351182,5.441129768968267e-09,0.0010043772635981,-0.0132992882281541,0.0,0.0,0.0,-0.0075507522560656,60.0,14.091073989868164,-0.0,-6.877933600435426e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.42597835091874e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,9.925899212248623e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,7.331141387112439e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.926034545060249e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.000470844679512,286.3936767578125,294.1499938964844,294.7551574707031,293.2078552246094,295.372314453125,294.83270263671875,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043827351182,5.441129768968267e-09,0.0010043772635981,-0.0132992882281541,0.0,0.0,0.0,-0.0075507522560656,60.0,14.091073989868164,-0.0,-6.877933600435426e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.413859515916556e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.913138637784868e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,7.321717566810548e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.91327251540497e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004702393198385,286.3793640136719,294.1499938964844,294.736083984375,293.1894836425781,295.3611145019531,294.815673828125,285.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030909907072,5.315068385414179e-09,0.0010030857520177,-0.0129692461341619,0.0,0.0,0.0,-0.0074871759861707,60.0,14.012064933776855,-0.0,-6.860249612827829e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,9.413859515916556e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.913138637784868e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,7.321717566810548e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.91327251540497e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004702393198385,286.3793640136719,294.1499938964844,294.736083984375,293.1894836425781,295.3611145019531,294.815673828125,285.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030909907072,5.315068385414179e-09,0.0010030857520177,-0.0129692461341619,0.0,0.0,0.0,-0.0074871759861707,60.0,14.012064933776855,-0.0,-6.860249612827829e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.40281242947094e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.901506564347072e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,7.313128298847005e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.901638986775652e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004696875403169,286.3652648925781,294.1499938964844,294.71697998046875,293.1711120605469,295.34979248046875,294.79864501953125,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019132168963,5.200152308759698e-09,0.0010019079782068,-0.0126683805137872,0.0,0.0,0.0,-0.0074292183853685,60.0,13.934392929077148,-0.0,-6.844148714435505e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,9.40281242947094e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.901506564347072e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,7.313128298847005e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,9.901638986775652e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004696875403169,286.3652648925781,294.1499938964844,294.71697998046875,293.1711120605469,295.34979248046875,294.79864501953125,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019132168963,5.200152308759698e-09,0.0010019079782068,-0.0126683805137872,0.0,0.0,0.0,-0.0074292183853685,60.0,13.934392929077148,-0.0,-6.844148714435505e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.398091060575098e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,9.896536357700823e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,7.309457578230649e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,9.89666732493788e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0004694517410825,286.3583068847656,294.1499938964844,294.7074279785156,293.1618957519531,295.34405517578125,294.79010009765625,285.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100140995346,5.15104003895317e-09,0.0010014048311859,-0.0125397974625229,0.0,0.0,0.0,-0.0074044498614966,60.0,13.89658546447754,-0.0,-6.83727350292429e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.393715299665928e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.891928493743762e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.306054612854496e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.892059460980818e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0004692331713158,286.3514099121094,294.1499938964844,294.69781494140625,293.1526794433594,295.3383178710937,294.78155517578125,285.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009438265115,5.1055142336053905e-09,0.0010009388206526,-0.0124206021428108,0.0,0.0,0.0,-0.0073814918287098,60.0,13.859319686889648,-0.0,-6.830902776755465e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,9.386079182149842e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.88388856058009e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,7.300118159037083e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.88401734502986e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004688517365138,286.33770751953125,294.1499938964844,294.6786193847656,293.1341857910156,295.32672119140625,294.7643737792969,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000128686428,5.0260595685358575e-09,0.0010001236805692,-0.0122125772759318,0.0,0.0,0.0,-0.0073414151556789,60.0,13.78623104095459,-0.0,-6.81979273053912e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,9.386079182149842e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,9.88388856058009e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,7.300118159037083e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,9.88401734502986e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004688517365138,286.33770751953125,294.1499938964844,294.6786193847656,293.1341857910156,295.32672119140625,294.7643737792969,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000128686428,5.0260595685358575e-09,0.0010001236805692,-0.0122125772759318,0.0,0.0,0.0,-0.0073414151556789,60.0,13.78623104095459,-0.0,-6.81979273053912e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.38102530199103e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.8785683803726e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.296189141925424e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.878695709630848e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0004685993480961,286.32421875,294.1499938964844,294.6593322753906,293.1156311035156,295.31500244140625,294.7470092773437,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995895670726,4.9734580898075365e-09,0.0009995845612138,-0.0120748551562428,0.0,0.0,0.0,-0.0073148859664797,60.0,13.716326713562012,-0.0,-6.812442165937682e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32843017578125,0.0,0.0,9.38102530199103e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.8785683803726e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.296189141925424e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.878695709630848e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0004685993480961,286.32421875,294.1499938964844,294.6593322753906,293.1156311035156,295.31500244140625,294.7470092773437,285.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995895670726,4.9734580898075365e-09,0.0009995845612138,-0.0120748551562428,0.0,0.0,0.0,-0.0073148859664797,60.0,13.716326713562012,-0.0,-6.812442165937682e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.378130926052108e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.87552120932378e-05,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.29394014342688e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,9.875647083390504e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0004684547602664,286.3109130859375,294.1499938964844,294.63995361328125,293.09698486328125,295.3031921386719,294.7294616699219,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992802515625,4.943299103388199e-09,0.0009992752457037,-0.011995892971754,0.0,0.0,0.0,-0.0072996746748685,60.0,13.649468421936035,-0.0,-6.80822935805736e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.378130926052108e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.87552120932378e-05,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,7.29394014342688e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,9.875647083390504e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0004684547602664,286.3109130859375,294.1499938964844,294.63995361328125,293.09698486328125,295.3031921386719,294.7294616699219,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992802515625,4.943299103388199e-09,0.0009992752457037,-0.011995892971754,0.0,0.0,0.0,-0.0072996746748685,60.0,13.649468421936035,-0.0,-6.80822935805736e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.377537207910792e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.874898387352005e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,7.293480302905664e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,9.875022078631446e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,0.0004684251616708,286.2977905273437,294.1499938964844,294.6205139160156,293.0782775878906,295.2912292480469,294.71160888671875,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992163395509,4.937070308130842e-09,0.0009992114501073,-0.0119795855134725,0.0,0.0,0.0,-0.0072965328581631,60.0,13.585877418518066,-0.0,-6.80735965374879e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.377537207910792e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.874898387352005e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,7.293480302905664e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,9.875022078631446e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,0.0004684251616708,286.2977905273437,294.1499938964844,294.6205139160156,293.0782775878906,295.2912292480469,294.71160888671875,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992163395509,4.937070308130842e-09,0.0009992114501073,-0.0119795855134725,0.0,0.0,0.0,-0.0072965328581631,60.0,13.585877418518066,-0.0,-6.80735965374879e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.378038521390408e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.875425894279032e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,7.293871021829545e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.875548857962713e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.000468450190965,286.2912902832031,294.1499938964844,294.6107788085937,293.06890869140625,295.2851867675781,294.7025451660156,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992697741836,4.9422457237824355e-09,0.0009992647683247,-0.0119931353256106,0.0,0.0,0.0,-0.0072991447523236,60.0,13.555292129516602,-0.0,-6.808082275711058e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,9.379041875945404e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.876483818516137e-05,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,7.294652459677309e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.876606054604052e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0004685003368649,286.28485107421875,294.1499938964844,294.6010131835937,293.0595092773437,295.27911376953125,294.69342041015625,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993762942031,4.952649401701592e-09,0.0009993714047595,-0.0120203746482729,0.0,0.0,0.0,-0.007304391823709,60.0,13.525444984436035,-0.0,-6.80953533560569e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.382350981468336e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.879969002213328e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,7.29722814867273e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.880089783109725e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0004686656466219,286.2721252441406,294.1499938964844,294.5813903808594,293.0406188964844,295.2668762207031,294.6748962402344,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727868475,4.986989932120878e-09,0.0009997229790315,-0.0121102845296263,0.0,0.0,0.0,-0.0073217088356614,60.0,13.467710494995115,-0.0,-6.81433292015754e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.382350981468336e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.879969002213328e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,7.29722814867273e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.880089783109725e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0004686656466219,286.2721252441406,294.1499938964844,294.5813903808594,293.0406188964844,295.2668762207031,294.6748962402344,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727868475,4.986989932120878e-09,0.0009997229790315,-0.0121102845296263,0.0,0.0,0.0,-0.0073217088356614,60.0,13.467710494995115,-0.0,-6.81433292015754e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.38715456868522e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.885028703138232e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,7.300965808099136e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.885148028843103e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004689056368079,286.25958251953125,294.1499938964844,294.5616760253906,293.02166748046875,295.2545166015625,294.6559753417969,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002391645684,5.036868255814397e-09,0.0010002341587096,-0.0122408755123615,0.0,0.0,0.0,-0.0073468647897243,60.0,13.412433624267578,-0.0,-6.821303344395346e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.38715456868522e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.885028703138232e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,7.300965808099136e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.885148028843103e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004689056368079,286.25958251953125,294.1499938964844,294.5616760253906,293.02166748046875,295.2545166015625,294.6559753417969,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002391645684,5.036868255814397e-09,0.0010002341587096,-0.0122408755123615,0.0,0.0,0.0,-0.0073468647897243,60.0,13.412433624267578,-0.0,-6.821303344395346e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.392923675477503e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.891105582937598e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.305455073947087e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.891223453450948e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0004691938520409,286.2472229003906,294.1499938964844,294.5418701171875,293.0025939941406,295.2419738769531,294.6366577148437,285.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008533718064,5.096791877434725e-09,0.0010008482495322,-0.0123977670446038,0.0,0.0,0.0,-0.0073770871385931,60.0,13.359012603759766,-0.0,-6.829682774878165e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.392923675477503e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.891105582937598e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.305455073947087e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,9.891223453450948e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0004691938520409,286.2472229003906,294.1499938964844,294.5418701171875,293.0025939941406,295.2419738769531,294.6366577148437,285.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008533718064,5.096791877434725e-09,0.0010008482495322,-0.0123977670446038,0.0,0.0,0.0,-0.0073770871385931,60.0,13.359012603759766,-0.0,-6.829682774878165e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.399173723068088e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.89768814179115e-05,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,7.310318324016407e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.897804557112976e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.000469506077934,286.23504638671875,294.1499938964844,294.5219421386719,292.9834289550781,295.22930908203125,294.6170349121094,285.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001518801786,5.161709726309027e-09,0.0010015135630965,-0.0125677324831485,0.0,0.0,0.0,-0.007409828249365,60.0,13.306819915771484,-0.0,-6.838767063754858e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.399173723068088e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.89768814179115e-05,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,7.310318324016407e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.897804557112976e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.000469506077934,286.23504638671875,294.1499938964844,294.5219421386719,292.9834289550781,295.22930908203125,294.6170349121094,285.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001518801786,5.161709726309027e-09,0.0010015135630965,-0.0125677324831485,0.0,0.0,0.0,-0.007409828249365,60.0,13.306819915771484,-0.0,-6.838767063754858e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.402399882674216e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.901086013996974e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,7.3128285293933e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,9.90120170172304e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0004696672549471,286.2290344238281,294.1499938964844,294.5119323730469,292.97381591796875,295.2229309082031,294.6070861816406,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018619941547,5.195221142173523e-09,0.0010018567554652,-0.0126554705202579,0.0,0.0,0.0,-0.0074267284944653,60.0,13.281076431274414,-0.0,-6.843458066896346e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,9.405495802639052e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,9.904346370603888e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,7.315236871363595e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.904461330734192e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0004698218835983,286.2230834960937,294.1499938964844,294.5018920898437,292.9641418457031,295.2165222167969,294.5970764160156,285.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021916823461,5.227374977323507e-09,0.0010021864436566,-0.0127396546304225,0.0,0.0,0.0,-0.0074429456144571,60.0,13.255370140075684,-0.0,-6.847960776212858e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.411169594386593e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.91032284218818e-05,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,7.319651922443882e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.91043634712696e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0004701053549069,286.2112121582031,294.1499938964844,294.48175048828125,292.9447631835937,295.20361328125,294.576904296875,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027958778664,5.286309612273499e-09,0.0010027905227616,-0.0128939533606171,0.0,0.0,0.0,-0.0074726697057485,60.0,13.203700065612791,-0.0,-6.856217993345126e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.411169594386593e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.91032284218818e-05,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,7.319651922443882e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.91043634712696e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0004701053549069,286.2112121582031,294.1499938964844,294.48175048828125,292.9447631835937,295.20361328125,294.576904296875,285.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027958778664,5.286309612273499e-09,0.0010027905227616,-0.0128939533606171,0.0,0.0,0.0,-0.0074726697057485,60.0,13.203700065612791,-0.0,-6.856217993345126e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
