time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.415776730747892e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.915175178321078e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,7.32323678676039e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,9.915287228068335e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0004703355079982,286.1996154785156,294.1499938964844,294.4614562988281,292.9252319335937,295.1905517578125,294.5565185546875,285.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032862192019,5.334146457869337e-09,0.0010032808640971,-0.0130191948264837,0.0,0.0,0.0,-0.0074967956170439,60.0,13.15134620666504,-0.0,-6.86292409568523e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.415776730747892e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,9.915175178321078e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,7.32323678676039e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,9.915287228068335e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0004703355079982,286.1996154785156,294.1499938964844,294.4614562988281,292.9252319335937,295.1905517578125,294.5565185546875,285.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032862192019,5.334146457869337e-09,0.0010032808640971,-0.0130191948264837,0.0,0.0,0.0,-0.0074967956170439,60.0,13.15134620666504,-0.0,-6.86292409568523e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.419056004844606e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.918629075400533e-05,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,7.325789192691445e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,9.918740397552028e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0004704993334598,286.18817138671875,294.1499938964844,294.4410095214844,292.90557861328125,295.1773681640625,294.5359802246094,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036351159214,5.368183231269086e-09,0.0010036297608166,-0.0131083074957132,0.0,0.0,0.0,-0.0075139626860618,60.0,13.097908020019531,-0.0,-6.867697521784066e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.419056004844606e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.918629075400533e-05,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,7.325789192691445e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,9.918740397552028e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0004704993334598,286.18817138671875,294.1499938964844,294.4410095214844,292.90557861328125,295.1773681640625,294.5359802246094,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036351159214,5.368183231269086e-09,0.0010036297608166,-0.0131083074957132,0.0,0.0,0.0,-0.0075139626860618,60.0,13.097908020019531,-0.0,-6.867697521784066e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.42052065511234e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.9201723060105e-05,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,7.326930062845349e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.920282172970474e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0004705725004896,286.1769104003906,294.1499938964844,294.4204406738281,292.8857727050781,295.1640319824219,294.515380859375,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037906467914,5.3833542068559845e-09,0.0010037851752713,-0.0131480265408754,0.0,0.0,0.0,-0.0075216139666736,60.0,13.042734146118164,-0.0,-6.869825597277669e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.42052065511234e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.9201723060105e-05,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,7.326930062845349e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.920282172970474e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0004705725004896,286.1769104003906,294.1499938964844,294.4204406738281,292.8857727050781,295.1640319824219,294.515380859375,285.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037906467914,5.3833542068559845e-09,0.0010037851752713,-0.0131480265408754,0.0,0.0,0.0,-0.0075216139666736,60.0,13.042734146118164,-0.0,-6.869825597277669e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.420519199920818e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.920171578414738e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,7.326930062845349e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.920280717778952e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0004705724713858,286.17138671875,294.1499938964844,294.4100952148437,292.8758239746094,295.1573181152344,294.50506591796875,285.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037898318842,5.383313794737887e-09,0.0010037844767794,-0.0131479213014245,0.0,0.0,0.0,-0.0075215916149318,60.0,13.014378547668455,-0.0,-6.869819912935783e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.420040441909804e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.919668082147835e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.326558261411265e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,9.919776493916288e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0004705485480371,286.1658935546875,294.1499938964844,294.39971923828125,292.8658447265625,295.15057373046875,294.4947814941406,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037384927272,5.378309797521297e-09,0.0010037331376224,-0.0131348194554448,0.0,0.0,0.0,-0.0075190677307546,60.0,12.985507011413574,-0.0,-6.869117896712852e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.41770849749446e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.917213174048813e-05,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,7.324746547965333e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.9173208582215e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004704320745076,286.155029296875,294.1499938964844,294.3788452148437,292.84576416015625,295.136962890625,294.4742126464844,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034900624305,5.354010124136721e-09,0.0010034847073256,-0.0130712008103728,0.0,0.0,0.0,-0.0075068152509629,60.0,12.92628288269043,-0.0,-6.86570942320941e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.41770849749446e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.917213174048813e-05,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,7.324746547965333e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.9173208582215e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0004704320745076,286.155029296875,294.1499938964844,294.3788452148437,292.84576416015625,295.136962890625,294.4742126464844,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034900624305,5.354010124136721e-09,0.0010034847073256,-0.0130712008103728,0.0,0.0,0.0,-0.0075068152509629,60.0,12.92628288269043,-0.0,-6.86570942320941e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.413171937922016e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.912437963066624e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.321219891309738e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.912543464452028e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0004702055302914,286.1443786621094,294.1499938964844,294.3578186035156,292.82550048828125,295.1232604980469,294.4537353515625,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030061239376,5.3067972238807215e-09,0.0010030007688328,-0.0129475919529795,0.0,0.0,0.0,-0.0074830036610364,60.0,12.864559173583984,-0.0,-6.859090007083068e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,9.413171937922016e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.912437963066624e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,7.321219891309738e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.912543464452028e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,0.0004702055302914,286.1443786621094,294.1499938964844,294.3578186035156,292.82550048828125,295.1232604980469,294.4537353515625,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030061239376,5.3067972238807215e-09,0.0010030007688328,-0.0129475919529795,0.0,0.0,0.0,-0.0074830036610364,60.0,12.864559173583984,-0.0,-6.859090007083068e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.406798199051992e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.9057266197633e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,7.316264236578718e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.905831393552944e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.00046988716349,286.1339111328125,294.1499938964844,294.33660888671875,292.8051147460937,295.10943603515625,294.433349609375,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023264912888,5.240480049906182e-09,0.0010023212525993,-0.0127739645540714,0.0,0.0,0.0,-0.0074495575390756,60.0,12.800614356994627,-0.0,-6.849796818642062e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.406798199051992e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,9.9057266197633e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,7.316264236578718e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.905831393552944e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.00046988716349,286.1339111328125,294.1499938964844,294.33660888671875,292.8051147460937,295.10943603515625,294.433349609375,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023264912888,5.240480049906182e-09,0.0010023212525993,-0.0127739645540714,0.0,0.0,0.0,-0.0074495575390756,60.0,12.800614356994627,-0.0,-6.849796818642062e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.39852325245738e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.897013660520317e-05,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,7.309829379664734e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.897116251522677e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.000469473801786,286.1236267089844,294.1499938964844,294.31524658203125,292.7845458984375,295.095458984375,294.41314697265625,285.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014441795647,5.154396909290426e-09,0.0010014390572905,-0.0125485863536596,0.0,0.0,0.0,-0.0074061420746147,60.0,12.734366416931152,-0.0,-6.837743171672629e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.39852325245738e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.897013660520317e-05,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,7.309829379664734e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.897116251522677e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.000469473801786,286.1236267089844,294.1499938964844,294.31524658203125,292.7845458984375,295.095458984375,294.41314697265625,285.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014441795647,5.154396909290426e-09,0.0010014390572905,-0.0125485863536596,0.0,0.0,0.0,-0.0074061420746147,60.0,12.734366416931152,-0.0,-6.837743171672629e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.393684013048188e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,9.891918307403104e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.30606698198244e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,9.892020898405464e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0004692320944741,286.1185913085937,294.1499938964844,294.3044738769531,292.7742004394531,295.08843994140625,294.4031066894531,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009279940277,5.1040625059783914e-09,0.0010009229881688,-0.0124168023467063,0.0,0.0,0.0,-0.007380754686892,60.0,12.70034885406494,-0.0,-6.830700272075775e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.388496255269274e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.886456246022136e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.302033191081136e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.886558109428734e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0004689729830715,286.11358642578125,294.1499938964844,294.2936706542969,292.7637939453125,295.08135986328125,294.39312744140625,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003749048337,5.050107887427657e-09,0.0010003697825595,-0.0122755402699112,0.0,0.0,0.0,-0.0073535423725843,60.0,12.665871620178224,-0.0,-6.823154308222001e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.377138485433534e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.874496754491702e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.293200906133279e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.874597162706776e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004684056621044,286.10369873046875,294.1499938964844,294.2719421386719,292.7428894042969,295.0671691894531,294.37322998046875,285.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991647675633,4.931976160804652e-09,0.0009991597617045,-0.0119662471115589,0.0,0.0,0.0,-0.0072939665988087,60.0,12.595742225646973,-0.0,-6.806648400470294e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.377138485433534e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.874496754491702e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.293200906133279e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.874597162706776e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004684056621044,286.10369873046875,294.1499938964844,294.2719421386719,292.7428894042969,295.0671691894531,294.37322998046875,285.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991647675633,4.931976160804652e-09,0.0009991597617045,-0.0119662471115589,0.0,0.0,0.0,-0.0072939665988087,60.0,12.595742225646973,-0.0,-6.806648400470294e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.363825665786862e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.860478894552216e-05,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,7.282847946044058e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,9.860577847575767e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0004677406977862,286.0940246582031,294.1499938964844,294.25,292.7217712402344,295.0528564453125,294.3534851074219,285.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977456647902,4.7935269087417964e-09,0.000997740891762,-0.0116037549450993,0.0,0.0,0.0,-0.0072241402231156,60.0,12.523372650146484,-0.0,-6.787328743484977e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.363825665786862e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.860478894552216e-05,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,7.282847946044058e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,9.860577847575767e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0004677406977862,286.0940246582031,294.1499938964844,294.25,292.7217712402344,295.0528564453125,294.3534851074219,285.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977456647902,4.7935269087417964e-09,0.000997740891762,-0.0116037549450993,0.0,0.0,0.0,-0.0072241402231156,60.0,12.523372650146484,-0.0,-6.787328743484977e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,9.346840670332313e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.842593863140792e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,7.269639172591269e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,9.842691360972822e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0004668922629207,286.0845642089844,294.1499938964844,294.2245178222656,292.7008056640625,295.0383605957031,294.33367919921875,285.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959354065358,4.616895754594452e-09,0.0009959307499229,-0.0111412862315773,0.0,0.0,0.0,-0.0071350578218698,60.0,12.448041915893556,-0.0,-6.762720516917399e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,9.346840670332313e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.842593863140792e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,7.269639172591269e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,9.842691360972822e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0004668922629207,286.0845642089844,294.1499938964844,294.2245178222656,292.7008056640625,295.0383605957031,294.33367919921875,285.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959354065358,4.616895754594452e-09,0.0009959307499229,-0.0111412862315773,0.0,0.0,0.0,-0.0071350578218698,60.0,12.448041915893556,-0.0,-6.762720516917399e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,9.323014091933146e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.817504906095564e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.251109491335228e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.81760022114031e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.000465702090878,286.0752868652344,294.1499938964844,294.19244384765625,292.6803283691406,295.02362060546875,294.31317138671875,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933962719514,4.36914415757883e-09,0.0009933919645845,-0.0104925949126482,0.0,0.0,0.0,-0.0070101069286465,60.0,12.36741065979004,-0.0,-6.72827979997237e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,9.323014091933146e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.817504906095564e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.251109491335228e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.81760022114031e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.000465702090878,286.0752868652344,294.1499938964844,294.19244384765625,292.6803283691406,295.02362060546875,294.31317138671875,285.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933962719514,4.36914415757883e-09,0.0009933919645845,-0.0104925949126482,0.0,0.0,0.0,-0.0070101069286465,60.0,12.36741065979004,-0.0,-6.72827979997237e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.308424341725186e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,9.802141721593216e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,7.239762635435909e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,9.802237036637962e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0004649733309634,286.0707397460937,294.1499938964844,294.174072265625,292.6702880859375,295.01611328125,294.3025817871094,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918406140059,4.217446836207728e-09,0.000991836306639,-0.0100953970104455,0.0,0.0,0.0,-0.0069335945881903,60.0,12.324678421020508,-0.0,-6.707234945224627e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,9.292567847296596e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.785444126464428e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,7.22743061487563e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,9.785538713913412e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0004641812702175,286.0662536621094,294.1499938964844,294.1542358398437,292.6603088378906,295.0085144042969,294.29180908203125,285.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901504963636,4.052573387980374e-09,0.0009901465382426,-0.009663694538176,0.0,0.0,0.0,-0.0068504409864544,60.0,12.28067398071289,-0.0,-6.684399522782769e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.258629143005236e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.749706805450842e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.201035623438656e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.749799210112542e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.0004624860011972,286.0574035644531,294.1499938964844,294.1104431152344,292.64068603515625,294.9929504394531,294.269775390625,285.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865352185443,3.6996987695658845e-09,0.000986531493254,-0.0087397117167711,0.0,0.0,0.0,-0.0066724778153002,60.0,12.1898193359375,-0.0,-6.635656291109626e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.258629143005236e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.749706805450842e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.201035623438656e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.749799210112542e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.0004624860011972,286.0574035644531,294.1499938964844,294.1104431152344,292.64068603515625,294.9929504394531,294.269775390625,285.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865352185443,3.6996987695658845e-09,0.000986531493254,-0.0087397117167711,0.0,0.0,0.0,-0.0066724778153002,60.0,12.1898193359375,-0.0,-6.635656291109626e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.22831313800998e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.717783541418612e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.177458610385656e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,9.717875218484552e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0004609716706909,286.0487365722656,294.1499938964844,294.0614318847656,292.6214294433594,294.9769287109375,294.2469177246094,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833042277023,3.384488911351013e-09,0.0009833008516579,-0.0079143354669213,0.0,0.0,0.0,-0.0065135024487972,60.0,12.099968910217283,-0.0,-6.592266998950437e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,9.22831313800998e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.717783541418612e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.177458610385656e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,9.717875218484552e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0004609716706909,286.0487365722656,294.1499938964844,294.0614318847656,292.6214294433594,294.9769287109375,294.2469177246094,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833042277023,3.384488911351013e-09,0.0009833008516579,-0.0079143354669213,0.0,0.0,0.0,-0.0065135024487972,60.0,12.099968910217283,-0.0,-6.592266998950437e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,9.215503087034448e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.704294643597676e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.167497096816078e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,9.704384865472092e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0004603317938745,286.040283203125,294.1499938964844,294.0077819824219,292.6025085449219,294.96026611328125,294.2230529785156,285.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981938210316,3.2512690317787474e-09,0.0009819349506869,-0.0075654946267604,0.0,0.0,0.0,-0.0064463107846677,60.0,12.021842956542969,-0.0,-6.57397123404735e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,9.215503087034448e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.704294643597676e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.167497096816078e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,9.704384865472092e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0004603317938745,286.040283203125,294.1499938964844,294.0077819824219,292.6025085449219,294.96026611328125,294.2230529785156,285.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981938210316,3.2512690317787474e-09,0.0009819349506869,-0.0075654946267604,0.0,0.0,0.0,-0.0064463107846677,60.0,12.021842956542969,-0.0,-6.57397123404735e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.230073192156853e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.719638910610227e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,7.178830855991691e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.719728404888885e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0004610596515703,286.031982421875,294.1499938964844,293.94989013671875,292.5838623046875,294.9429016113281,294.1931457519531,285.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834897937253,3.4026987894009153e-09,0.0009834864176809,-0.0079620191827416,0.0,0.0,0.0,-0.0065226810984313,60.0,11.96746063232422,-0.0,-6.594769530465784e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.230073192156853e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.719638910610227e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,7.178830855991691e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.719728404888885e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0004610596515703,286.031982421875,294.1499938964844,293.94989013671875,292.5838623046875,294.9429016113281,294.1931457519531,285.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834897937253,3.4026987894009153e-09,0.0009834864176809,-0.0079620191827416,0.0,0.0,0.0,-0.0065226810984313,60.0,11.96746063232422,-0.0,-6.594769530465784e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.247095294995232e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,9.737564687384292e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,7.192070916062221e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,9.737653454067186e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.000461909949081,286.0278625488281,294.1499938964844,293.9195251464844,292.5746154785156,294.9339599609375,294.1759948730469,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853029623627,3.5796410280397595e-09,0.0009852993534877,-0.0084253447130322,0.0,0.0,0.0,-0.0066119185648858,60.0,11.949131965637209,-0.0,-6.61911343513566e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,9.272473107557744e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,9.764289279701188e-05,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,7.211809133877978e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,9.76437731878832e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0004631776246242,286.0238037109375,294.1499938964844,293.8882751464844,292.5654296875,294.9246520996094,294.1549072265625,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880070574581,3.8434504467943514e-09,0.0009880032157525,-0.0091161215677857,0.0,0.0,0.0,-0.0067449705675244,60.0,11.941645622253418,-0.0,-6.655491802121105e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.32587354327552e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.820522973313928e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,7.253343937918544e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,9.82061101240106e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0004658451071009,286.0157775878906,294.1499938964844,293.82342529296875,292.5472106933594,294.90545654296875,294.1073608398437,285.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936955757439,4.398562403196138e-09,0.000993691268377,-0.0105696246027946,0.0,0.0,0.0,-0.0070249331183731,60.0,11.935247421264648,-0.0,-6.732364710160256e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
