time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.32587354327552e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,9.820522973313928e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,7.253343937918544e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,9.82061101240106e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0004658451071009,286.0157775878906,294.1499938964844,293.82342529296875,292.5472106933594,294.90545654296875,294.1073608398437,285.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936955757439,4.398562403196138e-09,0.000993691268377,-0.0105696246027946,0.0,0.0,0.0,-0.0070249331183731,60.0,11.935247421264648,-0.0,-6.732364710160256e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.374696674058214e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,9.87193634500727e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.291317888302729e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,9.87202365649864e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0004682839207816,286.00787353515625,294.1499938964844,293.7557678222656,292.5291442871094,294.8853759765625,294.0499267578125,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988993406295,4.906092421208541e-09,0.000998894451186,-0.0118984775617718,0.0,0.0,0.0,-0.007280911784619,60.0,11.933797836303713,-0.0,-6.803034580116218e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.374696674058214e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,9.87193634500727e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,7.291317888302729e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,9.87202365649864e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0004682839207816,286.00787353515625,294.1499938964844,293.7557678222656,292.5291442871094,294.8853759765625,294.0499267578125,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988993406295,4.906092421208541e-09,0.000998894451186,-0.0118984775617718,0.0,0.0,0.0,-0.007280911784619,60.0,11.933797836303713,-0.0,-6.803034580116218e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.38346129260026e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.881166624836624e-05,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,7.29813618818298e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.881253208732232e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.000468721758807,286.0001220703125,294.1499938964844,293.685791015625,292.5111999511719,294.86431884765625,293.9893493652344,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998322930186,4.997166680453802e-09,0.0009998274035751,-0.0121369296684861,0.0,0.0,0.0,-0.0073268422856926,60.0,11.909401893615724,-0.0,-6.815754716171797e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.38346129260026e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.881166624836624e-05,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,7.29813618818298e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.881253208732232e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.000468721758807,286.0001220703125,294.1499938964844,293.685791015625,292.5111999511719,294.86431884765625,293.9893493652344,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998322930186,4.997166680453802e-09,0.0009998274035751,-0.0121369296684861,0.0,0.0,0.0,-0.0073268422856926,60.0,11.909401893615724,-0.0,-6.815754716171797e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.33101400732994e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.825938468566164e-05,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,7.257346442202106e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,9.82602359727025e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0004661019484046,285.9925842285156,294.1499938964844,293.614013671875,292.49334716796875,294.8425598144531,293.9336853027344,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942450560629,4.451878421463107e-09,0.0009942406322807,-0.0107092205435037,0.0,0.0,0.0,-0.0070518371649086,60.0,11.83726978302002,-0.0,-6.739770697095082e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.33101400732994e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.825938468566164e-05,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,7.257346442202106e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,9.82602359727025e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0004661019484046,285.9925842285156,294.1499938964844,293.614013671875,292.49334716796875,294.8425598144531,293.9336853027344,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942450560629,4.451878421463107e-09,0.0009942406322807,-0.0107092205435037,0.0,0.0,0.0,-0.0070518371649086,60.0,11.83726978302002,-0.0,-6.739770697095082e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,9.29909583646804e-05,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,9.792327909963204e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,7.232521602418274e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,9.792411583475769e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0004645075823646,285.9888916015625,294.1499938964844,293.5775756835937,292.4844665527344,294.8314208984375,293.9073791503906,285.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908451465889,4.120034535759487e-09,0.0009908409556373,-0.0098403319716453,0.0,0.0,0.0,-0.0068844803608953,60.0,11.789175987243652,-0.0,-6.693738185958864e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.265926200896502e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.757398947840557e-05,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,7.206723967101425e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.757481893757358e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0004628507012967,285.9852905273437,294.1499938964844,293.54083251953125,292.4756164550781,294.8200378417969,293.88397216796875,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873086819425,3.775175727582791e-09,0.0009873049566522,-0.0089373458176851,0.0,0.0,0.0,-0.0067105437628924,60.0,11.73537826538086,-0.0,-6.646067163273983e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.217206388711928e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.706095443107188e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,7.168832962634042e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,9.706177661428228e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0004604170680977,285.9781799316406,294.1499938964844,293.466796875,292.4579467773437,294.7967529296875,293.8399353027344,285.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821174899116,3.268643800069526e-09,0.0009821142302826,-0.0076109897345304,0.0,0.0,0.0,-0.006455079652369,60.0,11.632559776306152,-0.0,-6.57635581546856e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.217206388711928e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.706095443107188e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,7.168832962634042e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,9.706177661428228e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0004604170680977,285.9781799316406,294.1499938964844,293.466796875,292.4579467773437,294.7967529296875,293.8399353027344,285.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821174899116,3.268643800069526e-09,0.0009821142302826,-0.0076109897345304,0.0,0.0,0.0,-0.006455079652369,60.0,11.632559776306152,-0.0,-6.57635581546856e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,9.216480248142034e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.705331467557698e-05,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.168269075918943e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,9.705412230687216e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0004603807756211,285.97125244140625,294.1499938964844,293.3923645019531,292.4403991699219,294.7726135253906,293.7930908203125,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820383274927,3.2610512068487196e-09,0.0009820350678637,-0.0075911097228527,0.0,0.0,0.0,-0.0064512435346841,60.0,11.559452056884766,-0.0,-6.575314159817935e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,9.216480248142034e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.705331467557698e-05,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.168269075918943e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,9.705412230687216e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0004603807756211,285.97125244140625,294.1499938964844,293.3923645019531,292.4403991699219,294.7726135253906,293.7930908203125,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820383274927,3.2610512068487196e-09,0.0009820350678637,-0.0075911097228527,0.0,0.0,0.0,-0.0064512435346841,60.0,11.559452056884766,-0.0,-6.575314159817935e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.270390000892804e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.762101399246605e-05,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,7.21019969205372e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,9.76218216237612e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004630736948456,285.96441650390625,294.1499938964844,293.3179931640625,292.4229736328125,294.7474365234375,293.7343139648437,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877805132418,3.821457372765735e-09,0.0009877766715362,-0.0090585341677069,0.0,0.0,0.0,-0.006733872462064,60.0,11.535771369934082,-0.0,-6.652455653011202e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.270390000892804e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.762101399246605e-05,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,7.21019969205372e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,9.76218216237612e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004630736948456,285.96441650390625,294.1499938964844,293.3179931640625,292.4229736328125,294.7474365234375,293.7343139648437,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877805132418,3.821457372765735e-09,0.0009877766715362,-0.0090585341677069,0.0,0.0,0.0,-0.006733872462064,60.0,11.535771369934082,-0.0,-6.652455653011202e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.332205081591384e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.827196481637655e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,7.258278492372483e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.827276517171411e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0004661615239456,285.9577331542969,294.1499938964844,293.244140625,292.4056701660156,294.7212219238281,293.66217041015625,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943669429048,4.464056235775615e-09,0.0009943624027073,-0.010741108097136,0.0,0.0,0.0,-0.007057964336127,60.0,11.536028861999512,-0.0,-6.741463920434398e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.332205081591384e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.827196481637655e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,7.258278492372483e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,9.827276517171411e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0004661615239456,285.9577331542969,294.1499938964844,293.244140625,292.4056701660156,294.7212219238281,293.66217041015625,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943669429048,4.464056235775615e-09,0.0009943624027073,-0.010741108097136,0.0,0.0,0.0,-0.007057964336127,60.0,11.536028861999512,-0.0,-6.741463920434398e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,9.355090878671037e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.851296636043116e-05,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,7.276079122675583e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,9.851375943981112e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0004673046933021,285.9544372558594,294.1499938964844,293.20758056640625,292.3970642089844,294.7077941894531,293.6229553222656,285.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968067752197,4.701957490027553e-09,0.0009968021186068,-0.0113640027120709,0.0,0.0,0.0,-0.0071779559366405,60.0,11.5365571975708,-0.0,-6.774565974865254e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,9.388005128130315e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.885957115329802e-05,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.301679579541087e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.886036423267797e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,0.0004689488559961,285.951171875,294.1499938964844,293.1713256835937,292.3885192871094,294.6940612792969,293.5804748535156,285.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003125062212,5.044122008968088e-09,0.0010003075003623,-0.0122598689049482,0.0,0.0,0.0,-0.0073505183681845,60.0,11.54218864440918,-0.0,-6.822317999422013e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.402335854247212e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,9.90104817901738e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,7.312826346606016e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.901126759359612e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.00046966469381,285.9447631835937,294.1499938964844,293.1000061035156,292.3716125488281,294.6661682128906,293.4984436035156,285.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,5.193062424524442e-09,0.0010018359171226,-0.01264981739223,0.0,0.0,0.0,-0.0074256458319723,60.0,11.526984214782717,-0.0,-6.843156086233648e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.402335854247212e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,9.90104817901738e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,7.312826346606016e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.901126759359612e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.00046966469381,285.9447631835937,294.1499938964844,293.1000061035156,292.3716125488281,294.6661682128906,293.4984436035156,285.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,5.193062424524442e-09,0.0010018359171226,-0.01264981739223,0.0,0.0,0.0,-0.0074256458319723,60.0,11.526984214782717,-0.0,-6.843156086233648e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.340474207419902e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,9.835907258093356e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,7.264714076882228e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.835983655648306e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004665746528189,285.9385070800781,294.1499938964844,293.0306701660156,292.3549499511719,294.63775634765625,293.4257202148437,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952490217983,4.5499097822698795e-09,0.0009952444816008,-0.010965896770358,0.0,0.0,0.0,-0.0071012750267982,60.0,11.457717895507812,-0.0,-6.753399617309698e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,9.340474207419902e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,9.835907258093356e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,7.264714076882228e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.835983655648306e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004665746528189,285.9385070800781,294.1499938964844,293.0306701660156,292.3549499511719,294.63775634765625,293.4257202148437,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952490217983,4.5499097822698795e-09,0.0009952444816008,-0.010965896770358,0.0,0.0,0.0,-0.0071012750267982,60.0,11.457717895507812,-0.0,-6.753399617309698e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,9.29293455556035e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,9.78584575932473e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.227740570669994e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.785921429283916e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0004641999548766,285.9324951171875,294.1499938964844,292.9637451171875,292.338623046875,294.608642578125,293.3642883300781,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901860030367,4.055646041223326e-09,0.0009901820449158,-0.0096717365086078,0.0,0.0,0.0,-0.006852010730654,60.0,11.369150161743164,-0.0,-6.684824427338755e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,9.29293455556035e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,9.78584575932473e-05,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.227740570669994e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.785921429283916e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0004641999548766,285.9324951171875,294.1499938964844,292.9637451171875,292.338623046875,294.608642578125,293.3642883300781,285.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901860030367,4.055646041223326e-09,0.0009901820449158,-0.0096717365086078,0.0,0.0,0.0,-0.006852010730654,60.0,11.369150161743164,-0.0,-6.684824427338755e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,9.245599358109756e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.736000356497244e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,7.190925680333748e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.736075298860668e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0004618354723788,285.9266662597656,294.1499938964844,292.8997497558594,292.3226928710937,294.5790710449219,293.3100280761719,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851396316662,3.563507933179721e-09,0.0009851361392065,-0.0083830980584025,0.0,0.0,0.0,-0.0066037927754223,60.0,11.277612686157228,-0.0,-6.616891568000939e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,9.245599358109756e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.736000356497244e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,7.190925680333748e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.736075298860668e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0004618354723788,285.9266662597656,294.1499938964844,292.8997497558594,292.3226928710937,294.5790710449219,293.3100280761719,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851396316662,3.563507933179721e-09,0.0009851361392065,-0.0083830980584025,0.0,0.0,0.0,-0.0066037927754223,60.0,11.277612686157228,-0.0,-6.616891568000939e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.234136086888613e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.723929542815311e-05,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,7.18201044946909e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,9.724003757582976e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0004612628545146,285.923828125,294.1499938964844,292.8690185546875,292.3149108886719,294.5641174316406,293.2837829589844,285.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839175036177,3.4443168317466193e-09,0.000983914011158,-0.0080709960311651,0.0,0.0,0.0,-0.0065436763688921,60.0,11.238451957702637,-0.0,-6.60049153111686e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,9.228824637830256e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,9.718337241793051e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.177879888331518e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.718410728964956e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0004609975731,285.9210205078125,294.1499938964844,292.83917236328125,292.3072509765625,294.5490417480469,293.2576904296875,285.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983350793831,3.389084124449937e-09,0.0009833474177867,-0.0079263681545853,0.0,0.0,0.0,-0.0065158172510564,60.0,11.204081535339355,-0.0,-6.592898671442526e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.246183617506176e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.736617357702926e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.191382610471919e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.736690117279068e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0004618646926246,285.9154968261719,294.1499938964844,292.7824401855469,292.2923278808594,294.5184936523437,293.20220947265625,285.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851994691416,3.5695111311184742e-09,0.0009851958602666,-0.008398818783462,0.0,0.0,0.0,-0.0066068116575479,60.0,11.158119201660156,-0.0,-6.617718639745362e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.246183617506176e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.736617357702926e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.191382610471919e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.736690117279068e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0004618646926246,285.9154968261719,294.1499938964844,292.7824401855469,292.2923278808594,294.5184936523437,293.20220947265625,285.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851994691416,3.5695111311184742e-09,0.0009851958602666,-0.008398818783462,0.0,0.0,0.0,-0.0066068116575479,60.0,11.158119201660156,-0.0,-6.617718639745362e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.286063868785276e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.778614185051993e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,7.222401472972706e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.778686217032372e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0004638568207155,285.9101257324219,294.1499938964844,292.7300720214844,292.2780456542969,294.4873962402344,293.1395874023437,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989447813481,3.984074847807051e-09,0.0009894438553601,-0.0094843376427888,0.0,0.0,0.0,-0.0068158907815814,60.0,11.139942169189451,-0.0,-6.674923724858672e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.286063868785276e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.778614185051993e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,7.222401472972706e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.778686217032372e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0004638568207155,285.9101257324219,294.1499938964844,292.7300720214844,292.2780456542969,294.4873962402344,293.1395874023437,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989447813481,3.984074847807051e-09,0.0009894438553601,-0.0094843376427888,0.0,0.0,0.0,-0.0068158907815814,60.0,11.139942169189451,-0.0,-6.674923724858672e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,9.330764441983774e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,9.825686720432714e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,7.25716890883632e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.825758024817333e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,0.0004660897247958,285.9048767089844,294.1499938964844,292.6824951171875,292.2644958496094,294.4558410644531,293.07159423828125,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942097822204,4.4487458161768245e-09,0.0009942053584381,-0.0107010211795568,0.0,0.0,0.0,-0.0070502418093383,60.0,11.134967803955078,-0.0,-6.739335844940797e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,9.330764441983774e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,9.825686720432714e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,7.25716890883632e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.825758024817333e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,0.0004660897247958,285.9048767089844,294.1499938964844,292.6824951171875,292.2644958496094,294.4558410644531,293.07159423828125,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942097822204,4.4487458161768245e-09,0.0009942053584381,-0.0107010211795568,0.0,0.0,0.0,-0.0070502418093383,60.0,11.134967803955078,-0.0,-6.739335844940797e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.371413761982694e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.868492634268478e-05,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.288785855052993e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,9.868563211057336e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,0.0004681202408391,285.8997802734375,294.1499938964844,292.6402587890625,292.2517395019531,294.42401123046875,293.00299072265625,285.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985440410673,4.871306469311776e-09,0.0009985391516238,-0.0118073998019099,0.0,0.0,0.0,-0.0072633740492165,60.0,11.13384246826172,-0.0,-6.798178731060035e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,9.371413761982694e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.868492634268478e-05,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.288785855052993e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,9.868563211057336e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.0,0.0004681202408391,285.8997802734375,294.1499938964844,292.6402587890625,292.2517395019531,294.42401123046875,293.00299072265625,285.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985440410673,4.871306469311776e-09,0.0009985391516238,-0.0118073998019099,0.0,0.0,0.0,-0.0072633740492165,60.0,11.13384246826172,-0.0,-6.798178731060035e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.390273044118658e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,9.888352360576393e-05,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,7.303454913198948e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,9.888422937365247e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0004690623027272,285.8972473144531,294.1499938964844,292.6212463378906,292.2456970214844,294.40802001953125,292.9688720703125,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.067354980070604e-09,0.001000550808385,-0.0123206926509737,0.0,0.0,0.0,-0.0073622618801891,60.0,11.13357925415039,-0.0,-6.825565890267171e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.402988507645205e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.901742305373772e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.313345122383907e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.90181288216263e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0004696974647231,285.8948059082031,294.1499938964844,292.603759765625,292.2398986816406,294.3919982910156,292.9357604980469,285.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019051842391,5.199521257992501e-09,0.0010018999455496,-0.012666730210185,0.0,0.0,0.0,-0.0074288924224674,60.0,11.130274772644045,-0.0,-6.844060607136272e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
