time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.424489689990878e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.92438435787335e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,7.330068910960108e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,9.924454207066448e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0004707714833784,285.8900146484375,294.1499938964844,292.5735168457031,292.22900390625,294.3599853515625,292.87353515625,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042001958936,5.4230162582769034e-09,0.0010041947243735,-0.013251862488687,0.0,0.0,0.0,-0.0075416322797536,60.0,11.1206693649292,-0.0,-6.875390567984141e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,9.424489689990878e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.92438435787335e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,7.330068910960108e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,9.924454207066448e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0004707714833784,285.8900146484375,294.1499938964844,292.5735168457031,292.22900390625,294.3599853515625,292.87353515625,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042001958936,5.4230162582769034e-09,0.0010041947243735,-0.013251862488687,0.0,0.0,0.0,-0.0075416322797536,60.0,11.1206693649292,-0.0,-6.875390567984141e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.439148561796172e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.939822484739123e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.341471791733056e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,9.939890878740698e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0004715037939604,285.8853454589844,294.1499938964844,292.54998779296875,292.2191772460937,294.328125,292.8168640136719,285.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057623730972,5.5753845984440895e-09,0.0010057567851617,-0.0136507721617817,0.0,0.0,0.0,-0.0076184812933206,60.0,11.106143951416016,-0.0,-6.8967914046425e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.439148561796172e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,9.939822484739123e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.341471791733056e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,9.939890878740698e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0004715037939604,285.8853454589844,294.1499938964844,292.54998779296875,292.2191772460937,294.328125,292.8168640136719,285.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057623730972,5.5753845984440895e-09,0.0010057567851617,-0.0136507721617817,0.0,0.0,0.0,-0.0076184812933206,60.0,11.106143951416016,-0.0,-6.8967914046425e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.448716446058825e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.949898230843246e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,7.348913641180843e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.949965897249058e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0004719817079603,285.8808288574219,294.1499938964844,292.53082275390625,292.21044921875,294.2964172363281,292.7660522460937,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067799594253,5.674813952083468e-09,0.0010067743714898,-0.0139110833406448,0.0,0.0,0.0,-0.0076686204411089,60.0,11.088269233703612,-0.0,-6.910774885682258e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.448716446058825e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.949898230843246e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,7.348913641180843e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.949965897249058e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0004719817079603,285.8808288574219,294.1499938964844,292.53082275390625,292.21044921875,294.2964172363281,292.7660522460937,285.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067799594253,5.674813952083468e-09,0.0010067743714898,-0.0139110833406448,0.0,0.0,0.0,-0.0076686204411089,60.0,11.088269233703612,-0.0,-6.910774885682258e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.457251871936025e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.958886948879808e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,7.355553680099547e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.95895461528562e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0004724081081803,285.87652587890625,294.1499938964844,292.5133056640625,292.2027282714844,294.2650756835937,292.7221069335937,285.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007686718367,5.7635145545020805e-09,0.0010076810140162,-0.0141433048993349,0.0,0.0,0.0,-0.0077133444137871,60.0,11.069296836853027,-0.0,-6.92326125317777e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.457251871936025e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.958886948879808e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,7.355553680099547e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.95895461528562e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0004724081081803,285.87652587890625,294.1499938964844,292.5133056640625,292.2027282714844,294.2650756835937,292.7221069335937,285.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007686718367,5.7635145545020805e-09,0.0010076810140162,-0.0141433048993349,0.0,0.0,0.0,-0.0077133444137871,60.0,11.069296836853027,-0.0,-6.92326125317777e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,9.46152867982164e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.963391494238748e-05,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,7.358880975516513e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,9.9634584330488e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0004726217593997,285.8744812011719,294.1499938964844,292.5051574707031,292.1992492675781,294.24957275390625,292.7025756835937,285.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081422515213,5.807961667159134e-09,0.0010081364307552,-0.014259667135775,0.0,0.0,0.0,-0.0077357604168355,60.0,11.060319900512695,-0.0,-6.929522555765288e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,9.465810580877589e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,9.96790040517226e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,7.362211181316525e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,9.967966616386548e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0004728356434497,285.8724365234375,294.1499938964844,292.4974060058594,292.19598388671875,294.234130859375,292.6840209960937,285.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085983667522,5.852458517807689e-09,0.0010085924295708,-0.0143761588260531,0.0,0.0,0.0,-0.007758202496916,60.0,11.051620483398438,-0.0,-6.935793095408371e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,9.47438893490471e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,9.976934234146027e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,7.368883962044492e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.976999717764556e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0004732641391456,285.86846923828125,294.1499938964844,292.48309326171875,292.190185546875,294.2033996582031,292.6487121582031,285.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095119941979,5.941604097614572e-09,0.0010095060570165,-0.0146095380187034,0.0,0.0,0.0,-0.0078031620942056,60.0,11.03482437133789,-0.0,-6.948364728032176e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,9.47438893490471e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,9.976934234146027e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,7.368883962044492e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.976999717764556e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0004732641391456,285.86846923828125,294.1499938964844,292.48309326171875,292.190185546875,294.2033996582031,292.6487121582031,285.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095119941979,5.941604097614572e-09,0.0010095060570165,-0.0146095380187034,0.0,0.0,0.0,-0.0078031620942056,60.0,11.03482437133789,-0.0,-6.948364728032176e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,9.4830131274648e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,9.986016812035814e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.375593122560531e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.986082295654342e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004736949922516,285.8646240234375,294.1499938964844,292.47027587890625,292.1852722167969,294.1730041503906,292.6174011230469,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104306275025,6.0312363991954515e-09,0.001010424690321,-0.0148441884666681,0.0,0.0,0.0,-0.0078483680263161,60.0,11.019460678100586,-0.0,-6.961016651985119e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,9.4830131274648e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,9.986016812035814e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.375593122560531e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.986082295654342e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0004736949922516,285.8646240234375,294.1499938964844,292.47027587890625,292.1852722167969,294.1730041503906,292.6174011230469,285.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104306275025,6.0312363991954515e-09,0.001010424690321,-0.0148441884666681,0.0,0.0,0.0,-0.0078483680263161,60.0,11.019460678100586,-0.0,-6.961016651985119e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,9.491670061834157e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.995133586926386e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.382327748928219e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.995198342949152e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.0004741274169646,285.8609313964844,294.1499938964844,292.4590148925781,292.1811828613281,294.1429443359375,292.58935546875,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113527532666,6.121202211772925e-09,0.0010113466996699,-0.01507970970124,0.0,0.0,0.0,-0.0078937411308288,60.0,11.005494117736816,-0.0,-6.973726840442397e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,9.491670061834157e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.995133586926386e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.382327748928219e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,9.995198342949152e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.0004741274169646,285.8609313964844,294.1499938964844,292.4590148925781,292.1811828613281,294.1429443359375,292.58935546875,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113527532666,6.121202211772925e-09,0.0010113466996699,-0.01507970970124,0.0,0.0,0.0,-0.0078937411308288,60.0,11.005494117736816,-0.0,-6.973726840442397e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.500326996203512e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001000425036181,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,7.389061647700146e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001000431366264,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004745598416775,285.857177734375,294.1499938964844,292.4491882324219,292.17791748046875,294.1127624511719,292.559814453125,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122747626155,6.21116624799356e-09,0.0010122684761881,-0.0153152244165539,0.0,0.0,0.0,-0.0079391133040189,60.0,10.990676879882812,-0.0,-6.98644910812618e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.500326996203512e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001000425036181,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,7.389061647700146e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001000431366264,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004745598416775,285.857177734375,294.1499938964844,292.4491882324219,292.17791748046875,294.1127624511719,292.559814453125,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122747626155,6.21116624799356e-09,0.0010122684761881,-0.0153152244165539,0.0,0.0,0.0,-0.0079391133040189,60.0,10.990676879882812,-0.0,-6.98644910812618e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,9.504683839622884e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001000883858068,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,7.392450788756832e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001000890188151,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0004747774801217,285.8553466796875,294.1499938964844,292.44482421875,292.17657470703125,294.0977783203125,292.5465087890625,285.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127387940883,6.256442919294614e-09,0.0010127325076609,-0.0154337519779801,0.0,0.0,0.0,-0.0079619484022259,60.0,10.984219551086426,-0.0,-6.992856071974529e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,9.50904650380835e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001001343334792,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,7.395844295388088e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0001001349592115,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0004749954387079,285.8535461425781,294.1499938964844,292.4408264160156,292.1754150390625,294.0828857421875,292.5341186523437,285.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132034076377,6.3017830953526754e-09,0.0010131971212103,-0.0155524462461471,0.0,0.0,0.0,-0.0079848151654005,60.0,10.978354454040527,-0.0,-6.99927440450665e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,9.517784201307222e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001002263452392,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.402640767395496e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001002269709715,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0004754319088533,285.8500366210937,294.1499938964844,292.4338684082031,292.1736145019531,294.0533752441406,292.5119934082031,285.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141341481357,6.392589124715187e-09,0.001014127745293,-0.0157901607453823,0.0,0.0,0.0,-0.0080306129530072,60.0,10.968045234680176,-0.0,-7.012138780737588e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,9.517784201307222e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001002263452392,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,7.402640767395496e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001002269709715,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0004754319088533,285.8500366210937,294.1499938964844,292.4338684082031,292.1736145019531,294.0533752441406,292.5119934082031,285.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141341481357,6.392589124715187e-09,0.001014127745293,-0.0157901607453823,0.0,0.0,0.0,-0.0080306129530072,60.0,10.968045234680176,-0.0,-7.012138780737588e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.526529174763708e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0001003184370347,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.409443787764758e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001003190554911,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,0.0004758687282446,285.8466796875,294.1499938964844,292.4282531738281,292.1724853515625,294.0242614746094,292.4933166503906,285.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150655871257,6.483470205154163e-09,0.0010150590678676,-0.0160280670970678,0.0,0.0,0.0,-0.0080764479935169,60.0,10.959335327148438,-0.0,-7.025025894336069e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.526529174763708e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,0.0001003184370347,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.409443787764758e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001003190554911,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,0.0004758687282446,285.8466796875,294.1499938964844,292.4282531738281,292.1724853515625,294.0242614746094,292.4933166503906,285.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150655871257,6.483470205154163e-09,0.0010150590678676,-0.0160280670970678,0.0,0.0,0.0,-0.0080764479935169,60.0,10.959335327148438,-0.0,-7.025025894336069e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.535269782645628e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001004104924504,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.416243170155212e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001004110963549,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.000476305373013,285.8434753417969,294.1499938964844,292.4239807128906,292.1719970703125,293.9955749511719,292.4776611328125,285.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159965604543,6.574309097118203e-09,0.0010159900411963,-0.0162658616900444,0.0,0.0,0.0,-0.0081222616136074,60.0,10.95197296142578,-0.0,-7.037917981733699e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.535269782645628e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001004104924504,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.416243170155212e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001004110963549,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.000476305373013,285.8434753417969,294.1499938964844,292.4239807128906,292.1719970703125,293.9955749511719,292.4776611328125,285.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159965604543,6.574309097118203e-09,0.0010159900411963,-0.0162658616900444,0.0,0.0,0.0,-0.0081222616136074,60.0,10.95197296142578,-0.0,-7.037917981733699e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.54399729380384e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.000100502402347,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.423031638609245e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001005029989755,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0004767413483932,285.84039306640625,294.1499938964844,292.4210205078125,292.17205810546875,293.9673156738281,292.4647827148437,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169262532144,6.6650125418732395e-09,0.0010169196175411,-0.0165032986551523,0.0,0.0,0.0,-0.0081680072471499,60.0,10.94584846496582,-0.0,-7.050803674246708e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.54399729380384e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.000100502402347,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.423031638609245e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0001005029989755,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0004767413483932,285.84039306640625,294.1499938964844,292.4210205078125,292.17205810546875,293.9673156738281,292.4647827148437,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169262532144,6.6650125418732395e-09,0.0010169196175411,-0.0165032986551523,0.0,0.0,0.0,-0.0081680072471499,60.0,10.94584846496582,-0.0,-7.050803674246708e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.548354864818975e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0001005482918117,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.426421507261693e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001005488884402,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0004769590159412,285.83892822265625,294.1499938964844,292.4200134277344,292.1723022460937,293.953369140625,292.45928955078125,285.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173904011026,6.710301203582958e-09,0.0010173836490139,-0.0166218522936105,0.0,0.0,0.0,-0.0081908488646149,60.0,10.943228721618652,-0.0,-7.057241191432696e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.55270807025954e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0001005941303446,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.429807737935334e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0001005947269732,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0004771764506585,285.83746337890625,294.1499938964844,292.4193115234375,292.17266845703125,293.9395446777344,292.4543762207031,285.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,6.755537462765915e-09,0.0010178472148254,-0.0167402662336826,0.0,0.0,0.0,-0.0082136634737253,60.0,10.940866470336914,-0.0,-7.063675155905004e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,9.561399201629683e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001006856618914,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,7.436568557750434e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000100686251244,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0004776106216013,285.8346862792969,294.1499938964844,292.4188537597656,292.1737365722656,293.9122619628906,292.4461669921875,285.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187798179686,6.845865208049417e-09,0.0010187729494646,-0.0169767141342163,0.0,0.0,0.0,-0.0082592191174626,60.0,10.936919212341309,-0.0,-7.076530295080374e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,9.561399201629683e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001006856618914,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,7.436568557750434e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000100686251244,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0004776106216013,285.8346862792969,294.1499938964844,292.4188537597656,292.1737365722656,293.9122619628906,292.4461669921875,285.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187798179686,6.845865208049417e-09,0.0010187729494646,-0.0169767141342163,0.0,0.0,0.0,-0.0082592191174626,60.0,10.936919212341309,-0.0,-7.076530295080374e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.570079419063404e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001007770770229,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.443320646416396e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001007776518235,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0004780442395713,285.83203125,294.1499938964844,292.4195556640625,292.17529296875,293.8854675292969,292.4399719238281,285.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197043884545,6.9360748256031e-09,0.0010196974035352,-0.0172128491103649,0.0,0.0,0.0,-0.0083047160878777,60.0,10.933954238891602,-0.0,-7.089380460456597e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.570079419063404e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,0.0001007770770229,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,7.443320646416396e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001007776518235,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0004780442395713,285.83203125,294.1499938964844,292.4195556640625,292.17529296875,293.8854675292969,292.4399719238281,285.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197043884545,6.9360748256031e-09,0.0010196974035352,-0.0172128491103649,0.0,0.0,0.0,-0.0083047160878777,60.0,10.933954238891602,-0.0,-7.089380460456597e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,9.57875745370984e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001008684703265,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,7.450071279890835e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0001008690378512,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0004784777411259,285.8294982910156,294.1499938964844,292.42144775390625,292.1772155761719,293.8591613769531,292.435546875,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206287261098,7.026266235499179e-09,0.0010206217411905,-0.0174489356577396,0.0,0.0,0.0,-0.0083502028137445,60.0,10.93179702758789,-0.0,-7.102239152345646e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,9.57875745370984e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,0.0001008684703265,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,7.450071279890835e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0001008690378512,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0004784777411259,285.8294982910156,294.1499938964844,292.42144775390625,292.1772155761719,293.8591613769531,292.435546875,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206287261098,7.026266235499179e-09,0.0010206217411905,-0.0174489356577396,0.0,0.0,0.0,-0.0083502028137445,60.0,10.93179702758789,-0.0,-7.102239152345646e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.58745804382488e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001009600891848,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,7.456838648067787e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001009606567095,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0004789123486261,285.8270874023437,294.1499938964844,292.4244384765625,292.1794738769531,293.833251953125,292.43243408203125,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215555084869,7.116685463159911e-09,0.0010215482907369,-0.0176856145262718,0.0,0.0,0.0,-0.0083958050236105,60.0,10.930280685424805,-0.0,-7.11514260842705e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.58745804382488e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001009600891848,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,7.456838648067787e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001009606567095,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0004789123486261,285.8270874023437,294.1499938964844,292.4244384765625,292.1794738769531,293.833251953125,292.43243408203125,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215555084869,7.116685463159911e-09,0.0010215482907369,-0.0176856145262718,0.0,0.0,0.0,-0.0083958050236105,60.0,10.930280685424805,-0.0,-7.11514260842705e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,9.591825073584914e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0001010060805128,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,7.46023579267785e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001010066407616,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004791304818354,285.825927734375,294.1499938964844,292.4263610839844,292.18072509765625,293.8204650878906,292.4315490722656,286.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220205876976,7.162070936317377e-09,0.0010220134863629,-0.0178044140338897,0.0,0.0,0.0,-0.0084186950698494,60.0,10.92987823486328,-0.0,-7.12162346871992e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
