time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,9.596208110451698e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0001010522391879,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,7.463645306415856e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001010527921607,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0004793494299519,285.82476806640625,294.1499938964844,292.42852783203125,292.1820373535156,293.8078308105469,292.4310607910156,286.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224875295534,7.207623831106957e-09,0.0010224803118035,-0.0179236494004726,0.0,0.0,0.0,-0.0084416689351201,60.0,10.929664611816406,-0.0,-7.128131329636744e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.605044760974124e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001011452986858,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,7.470518903573975e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0001011458516586,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0004797908768523,285.8226013183594,294.1499938964844,292.4336853027344,292.18487548828125,293.7829284667969,292.4311828613281,286.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234287474304,7.2994641442392094e-09,0.0010234214132651,-0.0181640423834323,0.0,0.0,0.0,-0.0084879882633686,60.0,10.92973804473877,-0.0,-7.141261448850855e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,9.605044760974124e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001011452986858,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,7.470518903573975e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0001011458516586,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0004797908768523,285.8226013183594,294.1499938964844,292.4336853027344,292.18487548828125,293.7829284667969,292.4311828613281,286.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234287474304,7.2994641442392094e-09,0.0010234214132651,-0.0181640423834323,0.0,0.0,0.0,-0.0084879882633686,60.0,10.92973804473877,-0.0,-7.141261448850855e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.61401456152089e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001012397624435,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.477496546925977e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001012403081404,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.000480238959426,285.820556640625,294.1499938964844,292.4398498535156,292.1878967285156,293.7585754394531,292.43280029296875,286.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243842843919,7.392690903884613e-09,0.0010243768338114,-0.0184080619364976,0.0,0.0,0.0,-0.008535006083548,60.0,10.930500030517578,-0.0,-7.154601888714751e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.61401456152089e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001012397624435,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.477496546925977e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0001012403081404,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.000480238959426,285.820556640625,294.1499938964844,292.4398498535156,292.1878967285156,293.7585754394531,292.43280029296875,286.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243842843919,7.392690903884613e-09,0.0010243768338114,-0.0184080619364976,0.0,0.0,0.0,-0.008535006083548,60.0,10.930500030517578,-0.0,-7.154601888714751e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.623173536965623e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001013362198136,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,7.484621164621785e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001013367582345,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0004806964716408,285.81866455078125,294.1499938964844,292.447021484375,292.19110107421875,293.7347717285156,292.43585205078125,286.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253598447889,7.487881426015974e-09,0.0010253523942083,-0.0186572168022394,0.0,0.0,0.0,-0.0085830148309469,60.0,10.931904792785645,-0.0,-7.168236493271253e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.623173536965623e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0001013362198136,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,7.484621164621785e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001013367582345,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0004806964716408,285.81866455078125,294.1499938964844,292.447021484375,292.19110107421875,293.7347717285156,292.43585205078125,286.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253598447889,7.487881426015974e-09,0.0010253523942083,-0.0186572168022394,0.0,0.0,0.0,-0.0085830148309469,60.0,10.931904792785645,-0.0,-7.168236493271253e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.632574074203148e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001014352164929,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,7.49193350202404e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001014357476378,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0004811660619452,285.8168640136719,294.1499938964844,292.4551086425781,292.19439697265625,293.7115173339844,292.44012451171875,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263611329719,7.585583716718247e-09,0.001026353565976,-0.0189129449427127,0.0,0.0,0.0,-0.0086322901770472,60.0,10.93383502960205,-0.0,-7.182244132764026e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,9.632574074203148e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001014352164929,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,7.49193350202404e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001014357476378,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0004811660619452,285.8168640136719,294.1499938964844,292.4551086425781,292.19439697265625,293.7115173339844,292.44012451171875,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263611329719,7.585583716718247e-09,0.001026353565976,-0.0189129449427127,0.0,0.0,0.0,-0.0086322901770472,60.0,10.93383502960205,-0.0,-7.182244132764026e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,9.637393668526784e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0001014859662973,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,7.495682075386867e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001014864974422,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0004814068088307,285.8160095214844,294.1499938964844,292.4595031738281,292.1960754394531,293.7001037597656,292.4427795410156,286.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268745245411,7.635671650518816e-09,0.0010268668411299,-0.0190440416336059,0.0,0.0,0.0,-0.0086575513705611,60.0,10.935036659240724,-0.0,-7.189430561993504e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.642293298384176e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031982421875,0.0,0.0,0.0001015375601127,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,7.499493221985176e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001015380912576,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0004816515429411,285.815185546875,294.1499938964844,292.4641418457031,292.1977844238281,293.6888427734375,292.4457092285156,286.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273964144289,7.686595360212323e-09,0.0010273887310177,-0.0191773269325494,0.0,0.0,0.0,-0.0086832344532012,60.0,10.936379432678224,-0.0,-7.196740625659005e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,9.652384323999286e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001016438400256,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,7.507343252655119e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001016443566186,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004821556503884,285.81365966796875,294.1499938964844,292.4740295410156,292.201171875,293.6667175292969,292.45245361328125,286.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284713935106,7.79148123797313e-09,0.0010284635936841,-0.0194518491625785,0.0,0.0,0.0,-0.0087361335754394,60.0,10.939416885375977,-0.0,-7.211808394913535e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,9.652384323999286e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001016438400256,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,7.507343252655119e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001016443566186,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0004821556503884,285.81365966796875,294.1499938964844,292.4740295410156,292.201171875,293.6667175292969,292.45245361328125,286.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284713935106,7.79148123797313e-09,0.0010284635936841,-0.0194518491625785,0.0,0.0,0.0,-0.0087361335754394,60.0,10.939416885375977,-0.0,-7.211808394913535e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,9.662931552156806e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001017549075186,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,7.515547622460872e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001017554241116,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004826825170312,285.8122253417969,294.1499938964844,292.4847717285156,292.2045288085937,293.64520263671875,292.4602966308594,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295949177816,7.901105547603038e-09,0.0010295870015397,-0.0197387654334306,0.0,0.0,0.0,-0.0087914206087589,60.0,10.942977905273438,-0.0,-7.227573917134579e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,9.662931552156806e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001017549075186,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,7.515547622460872e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001017554241116,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004826825170312,285.8122253417969,294.1499938964844,292.4847717285156,292.2045288085937,293.64520263671875,292.4602966308594,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295949177816,7.901105547603038e-09,0.0010295870015397,-0.0197387654334306,0.0,0.0,0.0,-0.0087914206087589,60.0,10.942977905273438,-0.0,-7.227573917134579e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.673985914560036e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001018713155644,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,7.524145621573552e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001018718248815,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0004832347040064,285.8109436035156,294.1499938964844,292.496337890625,292.20782470703125,293.624267578125,292.4692687988281,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307724587619,8.015999419797026e-09,0.0010307644261047,-0.0200394708663225,0.0,0.0,0.0,-0.0088493665680289,60.0,10.947029113769531,-0.0,-7.244115352023074e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.673985914560036e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001018713155644,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,7.524145621573552e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001018718248815,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0004832347040064,285.8109436035156,294.1499938964844,292.496337890625,292.20782470703125,293.624267578125,292.4692687988281,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307724587619,8.015999419797026e-09,0.0010307644261047,-0.0200394708663225,0.0,0.0,0.0,-0.0088493665680289,60.0,10.947029113769531,-0.0,-7.244115352023074e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.68560198089108e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001019936462398,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,7.533181633334607e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001019941482809,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004838149761781,285.80975341796875,294.1499938964844,292.5086669921875,292.2109680175781,293.6039428710937,292.479248046875,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320098372176,8.136736617814222e-09,0.0010320016881451,-0.0203554630279541,0.0,0.0,0.0,-0.008910259231925,60.0,10.95152473449707,-0.0,-7.261519385792782e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.68560198089108e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001019936462398,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,7.533181633334607e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8942565917969,0.0,0.0,0.0001019941482809,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004838149761781,285.80975341796875,294.1499938964844,292.5086669921875,292.2109680175781,293.6039428710937,292.479248046875,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320098372176,8.136736617814222e-09,0.0010320016881451,-0.0203554630279541,0.0,0.0,0.0,-0.008910259231925,60.0,10.95152473449707,-0.0,-7.261519385792782e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,9.691651212051512e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001020573472487,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,7.537886267527938e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0001020578492898,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0004841171321459,285.8092346191406,294.1499938964844,292.51513671875,292.2124938964844,293.59405517578125,292.48468017578125,286.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326543124392,8.199611656323214e-09,0.0010326461633667,-0.0205200184136629,0.0,0.0,0.0,-0.0089419707655906,60.0,10.953950881958008,-0.0,-7.270590174357494e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,9.697856148704886e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001021226926241,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.542713137809187e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001021231873892,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0004844271170441,285.8087463378906,294.1499938964844,292.5217590332031,292.2139587402344,293.5843505859375,292.4903259277344,286.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333154350519,8.264110284983417e-09,0.001033307169564,-0.0206888187676668,0.0,0.0,0.0,-0.0089745000004768,60.0,10.956470489501951,-0.0,-7.27990183690963e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.704985131975263e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001021977659547,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,7.548258145106956e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0001021982607198,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0004847832024097,285.8082275390625,294.1499938964844,292.5293884277344,292.21551513671875,293.5736389160156,292.4969482421875,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340749286115,8.338210122360579e-09,0.0010340665467083,-0.0208827443420887,0.0,0.0,0.0,-0.009011872112751,60.0,10.959386825561523,-0.0,-7.290606163223856e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,9.710650192573668e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001022574215312,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.552664465038106e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001022579162963,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004850661789532,285.8078308105469,294.1499938964844,292.5355529785156,292.2167053222656,293.56524658203125,292.502197265625,286.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346781928092,8.397091022516179e-09,0.001034669810906,-0.0210368391126394,0.0,0.0,0.0,-0.00904156640172,60.0,10.961692810058594,-0.0,-7.299118465198262e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.724119445309044e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001023992663249,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,7.56314184400253e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.000102399753814,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0004857390304096,285.8070068359375,294.1499938964844,292.54998779296875,292.2191772460937,293.5468139648437,292.5149841308594,286.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036113128066,8.537098139527188e-09,0.0010361045133322,-0.0214032419025897,0.0,0.0,0.0,-0.0091121783480048,60.0,10.967161178588867,-0.0,-7.319377459680254e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.724119445309044e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001023992663249,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,7.56314184400253e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.000102399753814,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0004857390304096,285.8070068359375,294.1499938964844,292.54998779296875,292.2191772460937,293.5468139648437,292.5149841308594,286.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036113128066,8.537098139527188e-09,0.0010361045133322,-0.0214032419025897,0.0,0.0,0.0,-0.0091121783480048,60.0,10.967161178588867,-0.0,-7.319377459680254e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.737294749356806e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001025380115606,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,7.573389302706346e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001025384917738,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0004863971553277,285.8063659667969,294.1499938964844,292.5657653808594,292.222412109375,293.52911376953125,292.5289611816406,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037516631186,8.674042817347072e-09,0.0010375080164521,-0.0217616222798824,0.0,0.0,0.0,-0.0091812452301383,60.0,10.97370433807373,-0.0,-7.339220786661826e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.737294749356806e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001025380115606,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,7.573389302706346e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001025384917738,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0004863971553277,285.8063659667969,294.1499938964844,292.5657653808594,292.222412109375,293.52911376953125,292.5289611816406,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037516631186,8.674042817347072e-09,0.0010375080164521,-0.0217616222798824,0.0,0.0,0.0,-0.0091812452301383,60.0,10.97370433807373,-0.0,-7.339220786661826e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,9.749576565809548e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001026673489832,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,7.582942635053769e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001026678219204,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0004870106640737,285.8058166503906,294.1499938964844,292.5834045410156,292.22735595703125,293.5121154785156,292.5443725585937,286.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388252558186,8.801706030681089e-09,0.0010388164082542,-0.0220957063138484,0.0,0.0,0.0,-0.0092456322163343,60.0,10.981907844543455,-0.0,-7.357743214697622e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,9.749576565809548e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001026673489832,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,7.582942635053769e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001026678219204,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0004870106640737,285.8058166503906,294.1499938964844,292.5834045410156,292.22735595703125,293.5121154785156,292.5443725585937,286.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388252558186,8.801706030681089e-09,0.0010388164082542,-0.0220957063138484,0.0,0.0,0.0,-0.0092456322163343,60.0,10.981907844543455,-0.0,-7.357743214697622e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,9.755267819855362e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.000102727281046,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,7.587369327666238e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001027277539833,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0004872949502896,285.8056030273437,294.1499938964844,292.5928649902344,292.2304077148437,293.5039367675781,292.5527038574219,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394308483228,8.860857825254698e-09,0.0010394220007583,-0.022250497713685,0.0,0.0,0.0,-0.0092754615470767,60.0,10.9867525100708,-0.0,-7.36633367637296e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,9.760813554748891e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001027856924338,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,7.591683970531449e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001027861580951,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0004875720187555,285.805419921875,294.1499938964844,292.60272216796875,292.2337951660156,293.495849609375,292.561279296875,286.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400215396657,8.918507710120593e-09,0.0010400126921012,-0.0224013570696115,0.0,0.0,0.0,-0.009304535575211,60.0,10.991826057434082,-0.0,-7.374710264684836e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.771322220331058e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001028963524731,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,7.599857781315222e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001028968181344,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0004880969354417,285.8050842285156,294.1499938964844,292.6235656738281,292.2416076660156,293.4800109863281,292.5791015625,286.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411425027996,9.027731451283216e-09,0.0010411334224045,-0.0226871725171804,0.0,0.0,0.0,-0.0093596298247575,60.0,11.00275421142578,-0.0,-7.390594447542753e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.771322220331058e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001028963524731,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,7.599857781315222e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001028968181344,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0004880969354417,285.8050842285156,294.1499938964844,292.6235656738281,292.2416076660156,293.4800109863281,292.5791015625,286.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411425027996,9.027731451283216e-09,0.0010411334224045,-0.0226871725171804,0.0,0.0,0.0,-0.0093596298247575,60.0,11.00275421142578,-0.0,-7.390594447542753e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.780304390005767e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.0001029909399221,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,7.606844155816361e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001029913983074,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0004885456291958,285.8049011230469,294.1499938964844,292.6457824707031,292.2505798339844,293.4652404785156,292.59881591796875,286.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420986218377,9.121086996799477e-09,0.0010420894250273,-0.0229314640164375,0.0,0.0,0.0,-0.0094067091122269,60.0,11.015504837036133,-0.0,-7.404184287906902e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.780304390005767e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.0001029909399221,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,7.606844155816361e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001029913983074,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0004885456291958,285.8049011230469,294.1499938964844,292.6457824707031,292.2505798339844,293.4652404785156,292.59881591796875,286.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420986218377,9.121086996799477e-09,0.0010420894250273,-0.0229314640164375,0.0,0.0,0.0,-0.0094067091122269,60.0,11.015504837036133,-0.0,-7.404184287906902e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,9.788787428988144e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001030802814057,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,7.613443449372426e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.000103080732515,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0004889693809673,285.8047790527344,294.1499938964844,292.6691589355469,292.26055908203125,293.4507141113281,292.6190490722656,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430035181343,9.209259133058369e-09,0.0010429943213239,-0.0231621842831373,0.0,0.0,0.0,-0.0094511844217777,60.0,11.028674125671388,-0.0,-7.417030900569443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,9.788787428988144e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001030802814057,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,7.613443449372426e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.000103080732515,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0004889693809673,285.8047790527344,294.1499938964844,292.6691589355469,292.26055908203125,293.4507141113281,292.6190490722656,286.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430035181343,9.209259133058369e-09,0.0010429943213239,-0.0231621842831373,0.0,0.0,0.0,-0.0094511844217777,60.0,11.028674125671388,-0.0,-7.417030900569443e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.795945516088976e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001031556676025,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.61901173973456e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001031561114359,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.0004893269506283,285.80487060546875,294.1499938964844,292.6935729980469,292.2713928222656,293.43756103515625,292.6414794921875,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437646415084,9.283653845670873e-09,0.0010437553282827,-0.0233568511903285,0.0,0.0,0.0,-0.0094886980950832,60.0,11.043561935424805,-0.0,-7.42787946705903e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,9.795945516088976e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001031556676025,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.61901173973456e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001031561114359,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.0004893269506283,285.80487060546875,294.1499938964844,292.6935729980469,292.2713928222656,293.43756103515625,292.6414794921875,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437646415084,9.283653845670873e-09,0.0010437553282827,-0.0233568511903285,0.0,0.0,0.0,-0.0094886980950832,60.0,11.043561935424805,-0.0,-7.42787946705903e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
