time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,9.799513645702972e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,0.0001031932406476,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,7.62178678996861e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.000103193684481,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.000489505182486,285.80499267578125,294.1499938964844,292.70611572265625,292.27703857421875,293.4315490722656,292.6532897949219,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441447375342,9.320737071050187e-09,0.0010441354243084,-0.0234538856893777,0.0,0.0,0.0,-0.0095074009150266,60.0,11.051691055297852,-0.0,-7.433289539449106e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.803116699913517e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001032311847666,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.624589488841593e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.000103231621324,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0004896851605735,285.8050842285156,294.1499938964844,292.7188415527344,292.2828674316406,293.4254150390625,292.6649169921875,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445290245115,9.358181785046328e-09,0.0010445195948705,-0.0235518645495176,0.0,0.0,0.0,-0.0095262881368398,60.0,11.059757232666016,-0.0,-7.438754323629837e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.807205060496926e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001032742366078,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,7.627769809914753e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001032746731652,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0004898894112557,285.8052978515625,294.1499938964844,292.7353820800781,292.2904663085937,293.4181213378906,292.680419921875,286.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449640685692,9.400669576109522e-09,0.0010449546389281,-0.0236630383878946,0.0,0.0,0.0,-0.009547715075314,60.0,11.070168495178224,-0.0,-7.444958072255758e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.809507173486054e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001032984800986,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,7.629560423083603e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.000103298916656,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0004900044295936,285.805419921875,294.1499938964844,292.7447814941406,292.2948303222656,293.4140014648437,292.68914794921875,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045209239237,9.424596214557825e-09,0.0010451998095959,-0.0237256437540054,0.0,0.0,0.0,-0.0095597812905907,60.0,11.076020240783691,-0.0,-7.448452521430229e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.815538942348212e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001033620064845,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,7.63425268814899e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.000103362435766,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0004903057124465,285.8057861328125,294.1499938964844,292.7712707519531,292.30712890625,293.4026794433594,292.7134094238281,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458545293658,9.487285623777096e-09,0.0010458450997248,-0.0238896738737821,0.0,0.0,0.0,-0.009591412730515,60.0,11.091628074645996,-0.0,-7.45761212783691e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.815538942348212e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001033620064845,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,7.63425268814899e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.000103362435766,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0004903057124465,285.8057861328125,294.1499938964844,292.7712707519531,292.30712890625,293.4026794433594,292.7134094238281,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458545293658,9.487285623777096e-09,0.0010458450997248,-0.0238896738737821,0.0,0.0,0.0,-0.009591412730515,60.0,11.091628074645996,-0.0,-7.45761212783691e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.819120168685912e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0001033997177728,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,7.637038652319461e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001034001397783,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0004904845845885,285.8062438964844,294.1499938964844,292.7980651855469,292.319580078125,293.3922424316406,292.7384033203125,286.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462366044521,9.524492305956755e-09,0.0010462270583957,-0.0239870250225067,0.0,0.0,0.0,-0.0096101807430386,60.0,11.106008529663086,-0.0,-7.463051332479155e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.819120168685912e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0001033997177728,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,7.637038652319461e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001034001397783,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0004904845845885,285.8062438964844,294.1499938964844,292.7980651855469,292.319580078125,293.3922424316406,292.7384033203125,286.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462366044521,9.524492305956755e-09,0.0010462270583957,-0.0239870250225067,0.0,0.0,0.0,-0.0096101807430386,60.0,11.106008529663086,-0.0,-7.463051332479155e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.820029663387686e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001034093074849,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,7.637747330591083e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001034097222145,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004905300447717,285.8068542480469,294.1499938964844,292.8250732421875,292.3320007324219,293.3825988769531,292.7638854980469,286.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463341604918,9.533929201666073e-09,0.0010463246144354,-0.02401171810925,0.0,0.0,0.0,-0.0096149444580078,60.0,11.118568420410156,-0.0,-7.464431206472e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,9.820029663387686e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001034093074849,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,7.637747330591083e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001034097222145,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004905300447717,285.8068542480469,294.1499938964844,292.8250732421875,292.3320007324219,293.3825988769531,292.7638854980469,286.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463341604918,9.533929201666073e-09,0.0010463246144354,-0.02401171810925,0.0,0.0,0.0,-0.0096149444580078,60.0,11.118568420410156,-0.0,-7.464431206472e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,9.821081766858696e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001034203814924,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.638565148226917e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.000103420796222,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0004905826062895,285.80712890625,294.1499938964844,292.83856201171875,292.3381652832031,293.3775939941406,292.77667236328125,286.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464469669386,9.5448546844068e-09,0.0010464374208822,-0.0240403022617101,0.0,0.0,0.0,-0.0096204597502946,60.0,11.12584400177002,-0.0,-7.466028506541988e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.81960547505878e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.000103404840047,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,7.63741772971116e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0001034052547765,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0004905088571831,285.8074645996094,294.1499938964844,292.85205078125,292.34423828125,293.3729553222656,292.7896423339844,286.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462837526574,9.529490085924408e-09,0.0010462743230164,-0.0240001063793897,0.0,0.0,0.0,-0.0096126813441514,60.0,11.130876541137695,-0.0,-7.463782480954252e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.81588091235608e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001033656226354,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.634521898580715e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.000103366030089,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004903228254988,285.8081359863281,294.1499938964844,292.87890625,292.35614013671875,293.36395263671875,292.8155517578125,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458894539624,9.490750407792348e-09,0.0010458800243213,-0.0238987393677234,0.0,0.0,0.0,-0.0095931570976972,60.0,11.140049934387209,-0.0,-7.458118744807507e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.81588091235608e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001033656226354,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,7.634521898580715e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.000103366030089,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004903228254988,285.8081359863281,294.1499938964844,292.87890625,292.35614013671875,293.36395263671875,292.8155517578125,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458894539624,9.490750407792348e-09,0.0010458800243213,-0.0238987393677234,0.0,0.0,0.0,-0.0095931570976972,60.0,11.140049934387209,-0.0,-7.458118744807507e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,9.80906916083768e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001032938962453,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,7.629224273841828e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0001032942964229,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004899826017208,285.8089599609375,294.1499938964844,292.9054260253906,292.36749267578125,293.3558349609375,292.8414611816406,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451617417857,9.419907520680226e-09,0.0010451523121446,-0.0237133763730525,0.0,0.0,0.0,-0.0095574203878641,60.0,11.14482879638672,-0.0,-7.447767558232955e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,9.80906916083768e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001032938962453,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,7.629224273841828e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0001032942964229,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004899826017208,285.8089599609375,294.1499938964844,292.9054260253906,292.36749267578125,293.3558349609375,292.8414611816406,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451617417857,9.419907520680226e-09,0.0010451523121446,-0.0237133763730525,0.0,0.0,0.0,-0.0095574203878641,60.0,11.14482879638672,-0.0,-7.447767558232955e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,9.80071781668812e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001032059517456,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,7.622729026479647e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001032063519232,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.000489565427415,285.80987548828125,294.1499938964844,292.93145751953125,292.3781433105469,293.3482360839844,292.8670959472656,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442734928801,9.333059658445109e-09,0.0010442641796544,-0.0234861262142658,0.0,0.0,0.0,-0.0095136277377605,60.0,11.146965026855469,-0.0,-7.435087212570579e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,9.80071781668812e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001032059517456,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,7.622729026479647e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001032063519232,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.000489565427415,285.80987548828125,294.1499938964844,292.93145751953125,292.3781433105469,293.3482360839844,292.8670959472656,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442734928801,9.333059658445109e-09,0.0010442641796544,-0.0234861262142658,0.0,0.0,0.0,-0.0095136277377605,60.0,11.146965026855469,-0.0,-7.435087212570579e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.790115291252732e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001030943167279,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.614483911311254e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001030947023537,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.000489035854116,285.8108825683594,294.1499938964844,292.95684814453125,292.387939453125,293.3414306640625,292.8923034667969,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043141586706,9.22281451209983e-09,0.0010431323898956,-0.0231976546347141,0.0,0.0,0.0,-0.0094580166041851,60.0,11.144929885864258,-0.0,-7.419006919917592e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.790115291252732e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001030943167279,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.614483911311254e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001030947023537,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.000489035854116,285.8108825683594,294.1499938964844,292.95684814453125,292.387939453125,293.3414306640625,292.8923034667969,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043141586706,9.22281451209983e-09,0.0010431323898956,-0.0231976546347141,0.0,0.0,0.0,-0.0094580166041851,60.0,11.144929885864258,-0.0,-7.419006919917592e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.784749272512272e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001030378043651,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,7.610310422023758e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001030381899909,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004887677496299,285.8114318847656,294.1499938964844,292.9692077636719,292.3924560546875,293.33819580078125,292.9047241210937,286.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425688233226,9.167012038346913e-09,0.0010425597429275,-0.0230516381561756,0.0,0.0,0.0,-0.0094298692420125,60.0,11.143136978149414,-0.0,-7.410874047764082e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.779564425116404e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001029832055792,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.606278086313978e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001029835912049,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004885087837465,285.8119812011719,294.1499938964844,292.9813842773437,292.39666748046875,293.335205078125,292.9169311523437,286.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420165490359,9.113096943735854e-09,0.0010420073522254,-0.0229105558246374,0.0,0.0,0.0,-0.009402678348124,60.0,11.140488624572754,-0.0,-7.403021129448464e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.77254458121024e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001029092891258,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,7.600818935316056e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001029096747515,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0004881581407971,285.8128662109375,294.1499938964844,292.9984436035156,292.4022521972656,293.3311462402344,292.9342956542969,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412693955004,9.040106441204898e-09,0.0010412604315206,-0.0227195546030998,0.0,0.0,0.0,-0.0093658715486526,60.0,11.13608169555664,-0.0,-7.392394962835169e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.769822645466776e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001028806291287,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,7.598701631650329e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001028810074785,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0004880221968051,285.8132019042969,294.1499938964844,293.0049133300781,292.4042358398437,293.3295593261719,292.9410400390625,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409791721031,9.011803747682734e-09,0.0010409702081233,-0.0226454939693212,0.0,0.0,0.0,-0.0093515962362289,60.0,11.13436508178711,-0.0,-7.38827736768144e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.760599641595036e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001027835096465,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.591528992634267e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001027838807203,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0004875614831689,285.8144836425781,294.1499938964844,293.0272827148437,292.410400390625,293.32421875,292.9646301269531,286.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399956954643,8.915894689209836e-09,0.0010399867314845,-0.0223945192992687,0.0,0.0,0.0,-0.0093032233417034,60.0,11.127060890197754,-0.0,-7.37433083486394e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.760599641595036e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001027835096465,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.591528992634267e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0001027838807203,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0004875614831689,285.8144836425781,294.1499938964844,293.0272827148437,292.410400390625,293.32421875,292.9646301269531,286.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399956954643,8.915894689209836e-09,0.0010399867314845,-0.0223945192992687,0.0,0.0,0.0,-0.0093032233417034,60.0,11.127060890197754,-0.0,-7.37433083486394e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.752954792929812e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001027030157274,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.585583807667717e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001027033868012,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0004871796409133,285.8158569335937,294.1499938964844,293.04833984375,292.4150390625,293.31951904296875,292.9870300292969,286.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391813702881,8.836401832468255e-09,0.0010391725227236,-0.0221864990890026,0.0,0.0,0.0,-0.0092631336301565,60.0,11.116972923278809,-0.0,-7.362781673236898e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.752954792929812e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0001027030157274,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,7.585583807667717e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001027033868012,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0004871796409133,285.8158569335937,294.1499938964844,293.04833984375,292.4150390625,293.31951904296875,292.9870300292969,286.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391813702881,8.836401832468255e-09,0.0010391725227236,-0.0221864990890026,0.0,0.0,0.0,-0.0092631336301565,60.0,11.116972923278809,-0.0,-7.362781673236898e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,9.745616262080148e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0001026257377816,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,7.579876546515152e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001026261015795,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0004868130490649,285.8172912597656,294.1499938964844,293.06787109375,292.4179382324219,293.3150634765625,293.0089111328125,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383991757407,8.76008776629078e-09,0.0010383904445916,-0.0219867937266826,0.0,0.0,0.0,-0.0092246448621153,60.0,11.105607986450195,-0.0,-7.351702180358188e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,9.745616262080148e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,0.0001026257377816,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,7.579876546515152e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0001026261015795,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0004868130490649,285.8172912597656,294.1499938964844,293.06787109375,292.4179382324219,293.3150634765625,293.0089111328125,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383991757407,8.76008776629078e-09,0.0010383904445916,-0.0219867937266826,0.0,0.0,0.0,-0.0092246448621153,60.0,11.105607986450195,-0.0,-7.351702180358188e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,9.742413385538384e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001025920064421,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,7.577385986223817e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.00010259237024,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0004866530653089,285.81805419921875,294.1499938964844,293.0770263671875,292.4187316894531,293.3130798339844,293.0190734863281,286.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380583116784,8.726776634659927e-09,0.0010380495805293,-0.0218996219336986,0.0,0.0,0.0,-0.0092078475281596,60.0,11.098172187805176,-0.0,-7.346869068669548e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.739222878124564e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001025584133458,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,7.574904157081619e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001025587771437,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0004864936927333,285.81884765625,294.1499938964844,293.08575439453125,292.41900634765625,293.3111267089844,293.0291748046875,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377187281847,8.693597841613611e-09,0.0010377099970355,-0.0218127947300672,0.0,0.0,0.0,-0.0091911163181066,60.0,11.090654373168944,-0.0,-7.342056562720245e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.73338319454342e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.000102496924228,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.570363231934607e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001024972807499,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0004862019850406,285.8204345703125,294.1499938964844,293.1017761230469,292.4179992675781,293.3074035644531,293.04864501953125,286.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370952077209,8.632867753988194e-09,0.0010370865929871,-0.0216538682579994,0.0,0.0,0.0,-0.0091604813933372,60.0,11.073966026306152,-0.0,-7.333251517138707e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,9.73338319454342e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.000102496924228,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.570363231934607e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001024972807499,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0004862019850406,285.8204345703125,294.1499938964844,293.1017761230469,292.4179992675781,293.3074035644531,293.04864501953125,286.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370952077209,8.632867753988194e-09,0.0010370865929871,-0.0216538682579994,0.0,0.0,0.0,-0.0091604813933372,60.0,11.073966026306152,-0.0,-7.333251517138707e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.728900477057324e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.000102449717815,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.566877320641652e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0001024500743369,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0004859780892729,285.8221435546875,294.1499938964844,293.1158142089844,292.414794921875,293.3040771484375,293.06597900390625,286.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366174392402,8.586245492381295e-09,0.0010366089409217,-0.0215318594127893,0.0,0.0,0.0,-0.0091369682922959,60.0,11.052993774414062,-0.0,-7.3264956768071e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.728900477057324e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.000102449717815,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.566877320641652e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.0001024500743369,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0004859780892729,285.8221435546875,294.1499938964844,293.1158142089844,292.414794921875,293.3040771484375,293.06597900390625,286.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366174392402,8.586245492381295e-09,0.0010366089409217,-0.0215318594127893,0.0,0.0,0.0,-0.0091369682922959,60.0,11.052993774414062,-0.0,-7.3264956768071e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,9.72490743151866e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001024076700559,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,7.563771941931918e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001024080193019,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.000485778611619,285.8238830566406,294.1499938964844,293.127685546875,292.4092102050781,293.3009033203125,293.0826110839844,286.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036191242747,8.544710716762438e-09,0.0010361827444285,-0.0214231628924608,0.0,0.0,0.0,-0.0091160181909799,60.0,11.03062343597412,-0.0,-7.320480222006155e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,9.72490743151866e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001024076700559,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,7.563771941931918e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001024080193019,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.000485778611619,285.8238830566406,294.1499938964844,293.127685546875,292.4092102050781,293.3009033203125,293.0826110839844,286.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036191242747,8.544710716762438e-09,0.0010361827444285,-0.0214231628924608,0.0,0.0,0.0,-0.0091160181909799,60.0,11.03062343597412,-0.0,-7.320480222006155e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,9.7234922577627e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001023927761707,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,7.562671817140654e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001023931181407,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0004857079475186,285.8258361816406,294.1499938964844,293.1371765136719,292.40106201171875,293.29815673828125,293.0950622558594,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360407177358,8.52998383038539e-09,0.001036032103002,-0.021384622901678,0.0,0.0,0.0,-0.0091085927560925,60.0,11.00102710723877,-0.0,-7.318347172713402e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
