time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,9.7234922577627e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001023927761707,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,7.562671817140654e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001023931181407,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0004857079475186,285.8258361816406,294.1499938964844,293.1371765136719,292.40106201171875,293.29815673828125,293.0950622558594,286.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360407177358,8.52998383038539e-09,0.001036032103002,-0.021384622901678,0.0,0.0,0.0,-0.0091085927560925,60.0,11.00102710723877,-0.0,-7.318347172713402e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,9.722001414047554e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001023770819301,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,7.561512757092714e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001023774166242,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0004856334708165,285.8267517089844,294.1499938964844,293.1410217285156,292.39599609375,293.2967224121094,293.1021423339844,286.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358832078054,8.514476235177426e-09,0.0010358747094869,-0.0213440377265214,0.0,0.0,0.0,-0.0091007789596915,60.0,10.987738609313965,-0.0,-7.3161018576684e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.721930109662936e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001023763325065,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,7.561457459814847e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001023766672005,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0004856299201492,285.8277587890625,294.1499938964844,293.1441955566406,292.3902282714844,293.2953796386719,293.1078491210937,286.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358747094869,8.513725724412781e-09,0.0010358662111684,-0.0213420744985342,0.0,0.0,0.0,-0.0091003961861133,60.0,10.971736907958984,-0.0,-7.31599314462983e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.721923561301082e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001023762597469,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,7.561453094240278e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.000102376594441,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.000485629600007,285.829345703125,294.1499938964844,293.1478881835937,292.3794860839844,293.2932434082031,293.1168212890625,286.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035873312503,8.513640459284488e-09,0.0010358646977692,-0.0213418528437614,0.0,0.0,0.0,-0.0091003505513072,60.0,10.94578742980957,-0.0,-7.315981065403322e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.721939568407834e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001023764343699,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,7.561465463368222e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001023767690639,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0004856303858105,285.8297424316406,294.1499938964844,293.1485290527344,292.37652587890625,293.292724609375,293.1190490722656,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358742438256,8.513803884113713e-09,0.0010358656290918,-0.0213422812521457,0.0,0.0,0.0,-0.0091004287824034,60.0,10.939298629760742,-0.0,-7.316005223856338e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.725568816065788e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001024146549752,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,7.564288534922525e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0001024149823933,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0004858116735704,285.8318786621094,294.1499938964844,293.1499938964844,292.3597717285156,293.2901611328125,293.12530517578125,286.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362610919401,8.55151593981418e-09,0.0010362525936216,-0.0214409735053777,0.0,0.0,0.0,-0.0091194510459899,60.0,10.899551391601562,-0.0,-7.321465744780653e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.725568816065788e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001024146549752,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,7.564288534922525e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0001024149823933,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0004858116735704,285.8318786621094,294.1499938964844,293.1499938964844,292.3597717285156,293.2901611328125,293.12530517578125,286.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362610919401,8.55151593981418e-09,0.0010362525936216,-0.0214409735053777,0.0,0.0,0.0,-0.0091194510459899,60.0,10.899551391601562,-0.0,-7.321465744780653e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.72986308624968e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0001024598823278,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,7.567629654658958e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0001024602024699,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0004860262270085,285.8340759277344,294.1499938964844,293.1499938964844,292.34039306640625,293.28765869140625,293.1317138671875,286.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367186041548,8.596146017225692e-09,0.001036709989421,-0.0215577706694602,0.0,0.0,0.0,-0.0091419601812958,60.0,10.859739303588867,-0.0,-7.327930262590598e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,9.72986308624968e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0001024598823278,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,7.567629654658958e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0001024602024699,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0004860262270085,285.8340759277344,294.1499938964844,293.1499938964844,292.34039306640625,293.28765869140625,293.1317138671875,286.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367186041548,8.596146017225692e-09,0.001036709989421,-0.0215577706694602,0.0,0.0,0.0,-0.0091419601812958,60.0,10.859739303588867,-0.0,-7.327930262590598e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,9.737637446960434e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001025417514028,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,7.573676703032106e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001025420788209,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0004864145885221,285.8363037109375,294.1499938964844,293.1499938964844,292.31903076171875,293.28515625,293.1365661621094,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375462006777,8.676956042563688e-09,0.0010375375859439,-0.0217692460864782,0.0,0.0,0.0,-0.0091827129945158,60.0,10.81776523590088,-0.0,-7.339643559589605e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,9.737637446960434e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001025417514028,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,7.573676703032106e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0001025420788209,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0004864145885221,285.8363037109375,294.1499938964844,293.1499938964844,292.31903076171875,293.28515625,293.1365661621094,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375462006777,8.676956042563688e-09,0.0010375375859439,-0.0217692460864782,0.0,0.0,0.0,-0.0091827129945158,60.0,10.81776523590088,-0.0,-7.339643559589605e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.742326801642776e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001025911260512,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,7.577324140584096e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0001025914461934,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0004866487870458,285.83746337890625,294.1499938964844,293.1499938964844,292.30767822265625,293.2839050292969,293.1386413574219,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380477178841,8.725693945166313e-09,0.001038038986735,-0.0218967869877815,0.0,0.0,0.0,-0.009207303635776,60.0,10.796252250671388,-0.0,-7.346712038724945e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.74848517216742e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001026559912133,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,7.582114631077275e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0001026563040795,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0004869564436376,285.838623046875,294.1499938964844,293.1499938964844,292.2958984375,293.28271484375,293.14019775390625,286.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387032525613,8.789714733836718e-09,0.0010386944049969,-0.0220643244683742,0.0,0.0,0.0,-0.0092395888641476,60.0,10.77440071105957,-0.0,-7.356002384995008e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,9.761901310412212e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001027972612064,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,7.592549081891775e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001027975740726,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004876265884377,285.8410339355469,294.1499938964844,293.1499938964844,292.2711486816406,293.2802734375,293.1430053710937,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401307372376,8.929167627513834e-09,0.0010401217732578,-0.0224292539060115,0.0,0.0,0.0,-0.0093099121004343,60.0,10.730398178100586,-0.0,-7.37625995839153e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,9.761901310412212e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001027972612064,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,7.592549081891775e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001027975740726,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004876265884377,285.8410339355469,294.1499938964844,293.1499938964844,292.2711486816406,293.2802734375,293.1430053710937,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401307372376,8.929167627513834e-09,0.0010401217732578,-0.0224292539060115,0.0,0.0,0.0,-0.0093099121004343,60.0,10.730398178100586,-0.0,-7.37625995839153e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,9.779790707398206e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001029856503009,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,7.60646362323314e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001029859631671,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0004885202506557,285.84356689453125,294.1499938964844,293.1499938964844,292.2449645996094,293.2779541015625,293.14459228515625,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420373873785,9.115136201387486e-09,0.001042028190568,-0.0229158923029899,0.0,0.0,0.0,-0.0094037074595689,60.0,10.685426712036133,-0.0,-7.403318136312009e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,9.779790707398206e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001029856503009,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,7.60646362323314e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001029859631671,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0004885202506557,285.84356689453125,294.1499938964844,293.1499938964844,292.2449645996094,293.2779541015625,293.14459228515625,286.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420373873785,9.115136201387486e-09,0.001042028190568,-0.0229158923029899,0.0,0.0,0.0,-0.0094037074595689,60.0,10.685426712036133,-0.0,-7.403318136312009e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.798682003747672e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.000103184589534,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,7.621157419634983e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001031848951242,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0004894639132544,285.8461608886719,294.1499938964844,293.1499938964844,292.217529296875,293.275634765625,293.14599609375,286.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440498590469,9.311520443588961e-09,0.0010440405458211,-0.0234297681599855,0.0,0.0,0.0,-0.0095027508214116,60.0,10.640586853027344,-0.0,-7.431944482050312e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.798682003747672e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.000103184589534,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,7.621157419634983e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001031848951242,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0004894639132544,285.8461608886719,294.1499938964844,293.1499938964844,292.217529296875,293.275634765625,293.14599609375,286.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440498590469,9.311520443588961e-09,0.0010440405458211,-0.0234297681599855,0.0,0.0,0.0,-0.0095027508214116,60.0,10.640586853027344,-0.0,-7.431944482050312e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,9.820116247283296e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001034103042911,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,7.637828821316361e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001034106098813,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0004905345849692,285.8488464355469,294.1499938964844,293.1499938964844,292.1889953613281,293.2733459472656,293.1470947265625,286.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463328799232,9.53433954009597e-09,0.0010463233338668,-0.0240127965807914,0.0,0.0,0.0,-0.0096151242032647,60.0,10.595561027526855,-0.0,-7.46449160260454e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,9.820116247283296e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001034103042911,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,7.637828821316361e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001034106098813,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0004905345849692,285.8488464355469,294.1499938964844,293.1499938964844,292.1889953613281,293.2733459472656,293.1470947265625,286.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463328799232,9.53433954009597e-09,0.0010463233338668,-0.0240127965807914,0.0,0.0,0.0,-0.0096151242032647,60.0,10.595561027526855,-0.0,-7.46449160260454e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.831509669311345e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001035302848322,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.646690937690437e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.0001035305904224,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.00049110368127,285.8501892089844,294.1499938964844,293.1499938964844,292.1744079589844,293.272216796875,293.1475830078125,286.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475487215444,9.6527834614335e-09,0.001047539175488,-0.0243227034807205,0.0,0.0,0.0,-0.0096748704090714,60.0,10.572868347167969,-0.0,-7.481821739929728e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,9.844190935837104e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001036638277582,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,7.656554225832224e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001036641260725,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0004917371552437,285.8515625,294.1499938964844,293.1499938964844,292.1596069335937,293.2710876464844,293.1479187011719,286.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488991392776,9.784612231555911e-09,0.0010488893603906,-0.0246676281094551,0.0,0.0,0.0,-0.0097413538023829,60.0,10.550456047058104,-0.0,-7.501133580944952e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.866484469966964e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001038985865307,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,7.673893560422584e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0001038988848449,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0004928507842123,285.85400390625,294.1499938964844,293.1499938964844,292.13311767578125,293.2691345214844,293.14849853515625,286.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512733133509,1.0016368179321944e-08,0.0010512631852179,-0.02527398429811,0.0,0.0,0.0,-0.0098582319915294,60.0,10.510886192321776,-0.0,-7.535144419534846e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.86973027465865e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001039327689795,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,7.676418317714706e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0001039330672938,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0004930128925479,285.8543395996094,294.1499938964844,293.1499938964844,292.1294860839844,293.26885986328125,293.1485900878906,286.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516187176108,1.0050111853843193e-08,0.0010516085894778,-0.0253622680902481,0.0,0.0,0.0,-0.0098752481862902,60.0,10.505548477172852,-0.0,-7.540103297287716e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.899042925098912e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0001042414514813,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,7.69921753089875e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001042417425196,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0004944771644659,285.8572082519531,294.1499938964844,293.1499938964844,292.0988464355469,293.26666259765625,293.1489562988281,286.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547434212639,1.0354843205107045e-08,0.0010547330603003,-0.026159506291151,0.0,0.0,0.0,-0.0100289452821016,60.0,10.460851669311523,-0.0,-7.5849548863971e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.899042925098912e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0001042414514813,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,7.69921753089875e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001042417425196,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0004944771644659,285.8572082519531,294.1499938964844,293.1499938964844,292.0988464355469,293.26666259765625,293.1489562988281,286.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547434212639,1.0354843205107045e-08,0.0010547330603003,-0.026159506291151,0.0,0.0,0.0,-0.0100289452821016,60.0,10.460851669311523,-0.0,-7.5849548863971e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.92845161817968e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001045511380652,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,7.72209168644622e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0001045514291035,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.000495946209412,285.8601379394531,294.1499938964844,293.1499938964844,292.06787109375,293.2644958496094,293.1493225097656,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578748770058,1.0660569316200965e-08,0.0010578641667962,-0.0269592981785535,0.0,0.0,0.0,-0.0101831257343292,60.0,10.41708278656006,-0.0,-7.63008713988711e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.92845161817968e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001045511380652,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,7.72209168644622e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0001045514291035,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.000495946209412,285.8601379394531,294.1499938964844,293.1499938964844,292.06787109375,293.2644958496094,293.1493225097656,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578748770058,1.0660569316200965e-08,0.0010578641667962,-0.0269592981785535,0.0,0.0,0.0,-0.0101831257343292,60.0,10.41708278656006,-0.0,-7.63008713988711e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.961584146367386e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001049000420607,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.747861673124135e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.000104900333099,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0004976012278348,285.8631591796875,294.1499938964844,293.1499938964844,292.0367126464844,293.26239013671875,293.1495056152344,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614080820232,1.1005017341858549e-08,0.001061397138983,-0.0278603248298168,0.0,0.0,0.0,-0.0103568602353334,60.0,10.373703956604004,-0.0,-7.68109487125912e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.961584146367386e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001049000420607,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,7.747861673124135e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.000104900333099,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0004976012278348,285.8631591796875,294.1499938964844,293.1499938964844,292.0367126464844,293.26239013671875,293.1495056152344,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614080820232,1.1005017341858549e-08,0.001061397138983,-0.0278603248298168,0.0,0.0,0.0,-0.0103568602353334,60.0,10.373703956604004,-0.0,-7.68109487125912e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,9.978013986255974e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.0001050730643328,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,7.760640437481925e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001050733480951,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0004984219558537,285.8647155761719,294.1499938964844,293.1499938964844,292.0211486816406,293.2613220214844,293.14959716796875,286.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631575714796,1.1175822933751078e-08,0.0010631463956087,-0.0283071063458919,0.0,0.0,0.0,-0.0104429991915822,60.0,10.352738380432127,-0.0,-7.70645200987019e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.9953351309523e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001052554580383,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,7.774112600600347e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0001052557490766,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0004992871545255,285.8663024902344,294.1499938964844,293.1499938964844,292.0055847167969,293.2602844238281,293.149658203125,286.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650022886693,1.1355889562025824e-08,0.0010649909963831,-0.0287780929356813,0.0,0.0,0.0,-0.0105338105931878,60.0,10.332290649414062,-0.0,-7.733229523410048e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0001002979042823,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001056182882166,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,7.800911407684907e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001056185719789,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.000501008296851,285.8695068359375,294.1499938964844,293.1499938964844,291.9747009277344,293.2582397460937,293.1497802734375,286.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686722816899,1.1714083925085106e-08,0.0010686606401577,-0.0297149382531642,0.0,0.0,0.0,-0.0107144573703408,60.0,10.291082382202148,-0.0,-7.786633204887039e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0001002979042823,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001056182882166,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,7.800911407684907e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001056185719789,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.000501008296851,285.8695068359375,294.1499938964844,293.1499938964844,291.9747009277344,293.2582397460937,293.1497802734375,286.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686722816899,1.1714083925085106e-08,0.0010686606401577,-0.0297149382531642,0.0,0.0,0.0,-0.0107144573703408,60.0,10.291082382202148,-0.0,-7.786633204887039e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.0001006690654321,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001060091453837,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,7.829779497114941e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001060094218701,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0005028623272664,285.8727722167969,294.1499938964844,293.1499938964844,291.9441833496094,293.2561950683594,293.1498413085937,286.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726284235715,1.2099948598631728e-08,0.0010726163163781,-0.0307240635156631,0.0,0.0,0.0,-0.0109090721234679,60.0,10.250930786132812,-0.0,-7.84436764433849e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.0001006690654321,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001060091453837,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,7.829779497114941e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001060094218701,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0005028623272664,285.8727722167969,294.1499938964844,293.1499938964844,291.9441833496094,293.2561950683594,293.1498413085937,286.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726284235715,1.2099948598631728e-08,0.0010726163163781,-0.0307240635156631,0.0,0.0,0.0,-0.0109090721234679,60.0,10.250930786132812,-0.0,-7.84436764433849e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001010319028864,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001063912350218,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,7.858001481508836e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001063915115082,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.000504674797412,285.8760986328125,294.1499938964844,293.1499938964844,291.91424560546875,293.25421142578125,293.14990234375,286.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764924809336,1.2477163302548888e-08,0.0010764800244942,-0.0317104831337928,0.0,0.0,0.0,-0.0110993077978491,60.0,10.212274551391602,-0.0,-7.901014242861495e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001010319028864,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001063912350218,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,7.858001481508836e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001063915115082,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.000504674797412,285.8760986328125,294.1499938964844,293.1499938964844,291.91424560546875,293.25421142578125,293.14990234375,286.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764924809336,1.2477163302548888e-08,0.0010764800244942,-0.0317104831337928,0.0,0.0,0.0,-0.0110993077978491,60.0,10.212274551391602,-0.0,-7.901014242861495e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
