time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001014195731841,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0001067994671757,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,7.888153049862012e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001067997436621,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0005066112498752,285.8795471191406,294.1499938964844,293.1499938964844,291.8851013183594,293.2522277832031,293.1499328613281,286.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806256905198,1.2880191135877794e-08,0.0010806128848344,-0.032764296978712,0.0,0.0,0.0,-0.0113025838509202,60.0,10.174744606018066,-0.0,-7.961761383512569e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001014195731841,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0001067994671757,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,7.888153049862012e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001067997436621,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,0.0005066112498752,285.8795471191406,294.1499938964844,293.1499938964844,291.8851013183594,293.2522277832031,293.1499328613281,286.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806256905198,1.2880191135877794e-08,0.0010806128848344,-0.032764296978712,0.0,0.0,0.0,-0.0113025838509202,60.0,10.174744606018066,-0.0,-7.961761383512569e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001016052483464,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001069950012606,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,7.902595098130405e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.000106995270471,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0005075387889519,285.8812866210937,294.1499938964844,293.1499938964844,291.8708801269531,293.2512512207031,293.1499328613281,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826031211763,1.307322516908016e-08,0.0010825900826603,-0.0332689955830574,0.0,0.0,0.0,-0.0113999340683221,60.0,10.156982421875,-0.0,-7.99093911041382e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001017959148157,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.000107195781311,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,7.917424954939634e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0001071960505214,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0005084911826997,285.88311767578125,294.1499938964844,293.1499938964844,291.85693359375,293.2503356933594,293.14996337890625,286.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846331715583,1.3271446164253577e-08,0.0010846199002116,-0.033787228167057,0.0,0.0,0.0,-0.0114998985081911,60.0,10.140607833862305,-0.0,-8.02095669882874e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001021618227241,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0001075810941983,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,7.94588413555175e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001075813634088,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.0005103189614601,285.8866577148437,294.1499938964844,293.1499938964844,291.8309631347656,293.2485046386719,293.14996337890625,286.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885319206863,1.365184854051904e-08,0.0010885183000937,-0.0347816906869411,0.0,0.0,0.0,-0.0116917518898844,60.0,10.108772277832031,-0.0,-8.078720270532359e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001021770585794,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001075971449608,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,7.947070116642863e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001075974141713,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0005103950970806,285.88677978515625,294.1499938964844,293.1499938964844,291.82989501953125,293.2484436035156,293.14996337890625,286.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886943200603,1.3667692755348073e-08,0.0010886806994676,-0.0348231084644794,0.0,0.0,0.0,-0.0116997426375746,60.0,10.10744571685791,-0.0,-8.081131142034793e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001025539822876,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001079940630006,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.97638640506193e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.000107994332211,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0005122778820805,285.8905029296875,294.1499938964844,293.1499938964844,291.8042297363281,293.24658203125,293.14996337890625,286.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927102994173,1.4059551745049248e-08,0.0010926962131634,-0.0358474031090736,0.0,0.0,0.0,-0.0118973720818758,60.0,10.075434684753418,-0.0,-8.140859364402787e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001025539822876,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,0.0001079940630006,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.97638640506193e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.000107994332211,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,0.0005122778820805,285.8905029296875,294.1499938964844,293.1499938964844,291.8042297363281,293.24658203125,293.14996337890625,286.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927102994173,1.4059551745049248e-08,0.0010926962131634,-0.0358474031090736,0.0,0.0,0.0,-0.0118973720818758,60.0,10.075434684753418,-0.0,-8.140859364402787e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001029254417517,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001083852330339,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,8.005278505152091e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0001083854949683,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0005141334258951,285.894287109375,294.1499938964844,293.1499938964844,291.78009033203125,293.2447509765625,293.1499938964844,286.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966684203594,1.44457379391838e-08,0.0010966539848595,-0.0368567630648613,0.0,0.0,0.0,-0.0120921423658728,60.0,10.044611930847168,-0.0,-8.199938150710295e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001029254417517,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001083852330339,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,8.005278505152091e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0001083854949683,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0005141334258951,285.894287109375,294.1499938964844,293.1499938964844,291.78009033203125,293.2447509765625,293.1499938964844,286.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966684203594,1.44457379391838e-08,0.0010966539848595,-0.0368567630648613,0.0,0.0,0.0,-0.0120921423658728,60.0,10.044611930847168,-0.0,-8.199938150710295e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001032810978358,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001087597556761,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,8.032940968405455e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001087600176106,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0005159099819138,285.8981628417969,294.1499938964844,293.1499938964844,291.7576599121094,293.2429504394531,293.1499938964844,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004575062543,1.4815490168018641e-08,0.0011004426050931,-0.0378230661153793,0.0,0.0,0.0,-0.0122786220163106,60.0,10.016501426696776,-0.0,-8.256702699327435e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001032810978358,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001087597556761,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,8.032940968405455e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001087600176106,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0005159099819138,285.8981628417969,294.1499938964844,293.1499938964844,291.7576599121094,293.2429504394531,293.1499938964844,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004575062543,1.4815490168018641e-08,0.0011004426050931,-0.0378230661153793,0.0,0.0,0.0,-0.0122786220163106,60.0,10.016501426696776,-0.0,-8.256702699327435e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.000103458223748,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001089462821255,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,8.04671726655215e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.000108946536784,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0005167947965674,285.9001159667969,294.1499938964844,293.1499938964844,291.7471618652344,293.2420349121094,293.1499938964844,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023440165445,1.4999633535239812e-08,0.001102328998968,-0.0383042655885219,0.0,0.0,0.0,-0.012371489778161,60.0,10.00252628326416,-0.0,-8.28504553851417e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001036275425576,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0001091245867428,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,8.059886749833822e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0001091248414013,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0005176405538804,285.902099609375,294.1499938964844,293.1499938964844,291.7371520996094,293.2411499023437,293.1499938964844,286.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041479883715,1.5175666945310695e-08,0.0011041328543797,-0.0387642495334148,0.0,0.0,0.0,-0.0124602699652314,60.0,9.989521026611328,-0.0,-8.312185428849261e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.0001039593116729,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001094739563995,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,8.085690933512524e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001094742110581,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.000519297842402,285.90606689453125,294.1499938964844,293.1499938964844,291.7187805175781,293.2393798828125,293.1499938964844,286.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076851515099,1.55205892582444e-08,0.0011076695518568,-0.0396654680371284,0.0,0.0,0.0,-0.0126342382282018,60.0,9.964237213134766,-0.0,-8.365491765971458e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.0001039593116729,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001094739563995,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,8.085690933512524e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001094742110581,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.000519297842402,285.90606689453125,294.1499938964844,293.1499938964844,291.7187805175781,293.2393798828125,293.1499938964844,286.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076851515099,1.55205892582444e-08,0.0011076695518568,-0.0396654680371284,0.0,0.0,0.0,-0.0126342382282018,60.0,9.964237213134766,-0.0,-8.365491765971458e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001042455260176,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001097753483918,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,8.10795245342888e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0001097756030503,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0005207275389693,285.9101867675781,294.1499938964844,293.1499938964844,291.70269775390625,293.2377014160156,293.1499938964844,286.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107329046353,1.5818143239698657e-08,0.0011107170721516,-0.0404428504407405,0.0,0.0,0.0,-0.0127842975780367,60.0,9.944366455078123,-0.0,-8.411614516035115e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001042455260176,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001097753483918,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,8.10795245342888e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0001097756030503,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0005207275389693,285.9101867675781,294.1499938964844,293.1499938964844,291.70269775390625,293.2377014160156,293.1499938964844,286.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107329046353,1.5818143239698657e-08,0.0011107170721516,-0.0404428504407405,0.0,0.0,0.0,-0.0127842975780367,60.0,9.944366455078123,-0.0,-8.411614516035115e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0001045309400069,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001100759109249,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,8.130151400109753e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001100761583074,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0005221532192081,285.9143371582031,294.1499938964844,293.1499938964844,291.6891174316406,293.2359924316406,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.611487476793627e-08,0.0011137628462165,-0.0412180051207542,0.0,0.0,0.0,-0.0129339769482612,60.0,9.924476623535156,-0.0,-8.45773513447057e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0001045309400069,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001100759109249,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,8.130151400109753e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001100761583074,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0005221532192081,285.9143371582031,294.1499938964844,293.1499938964844,291.6891174316406,293.2359924316406,293.1499938964844,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.611487476793627e-08,0.0011137628462165,-0.0412180051207542,0.0,0.0,0.0,-0.0129339769482612,60.0,9.924476623535156,-0.0,-8.45773513447057e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.00010478378681,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001103421673178,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.149818313540891e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001103424219763,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0005234162672422,285.9185791015625,294.1499938964844,293.1499938964844,291.67822265625,293.2343444824219,293.1499938964844,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164719471707,1.63777436057444e-08,0.0011164555326104,-0.0419046431779861,0.0,0.0,0.0,-0.0130665460601449,60.0,9.907245635986328,-0.0,-8.498698633729873e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.00010478378681,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001103421673178,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,8.149818313540891e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001103424219763,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,0.0005234162672422,285.9185791015625,294.1499938964844,293.1499938964844,291.67822265625,293.2343444824219,293.1499938964844,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164719471707,1.63777436057444e-08,0.0011164555326104,-0.0419046431779861,0.0,0.0,0.0,-0.0130665460601449,60.0,9.907245635986328,-0.0,-8.498698633729873e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001049097918439,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001104748589568,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,8.159618300851434e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,0.0001104751063394,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0005240456666797,285.9206848144531,294.1499938964844,293.1499938964844,291.673828125,293.2334899902344,293.1499938964844,286.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178129352629,1.650874104086597e-08,0.0011177964042872,-0.0422468073666095,0.0,0.0,0.0,-0.0131326066330075,60.0,9.898651123046877,-0.0,-8.51914947475052e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001050135542755,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001105841292883,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,8.167688793037087e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,0.0001105843766708,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.0005245640059001,285.9228210449219,294.1499938964844,293.1499938964844,291.6701965332031,293.2326965332031,293.1499938964844,286.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189152719452,1.661661030993855e-08,0.0011188986245542,-0.0425285436213016,0.0,0.0,0.0,-0.0131869930773973,60.0,9.891940116882324,-0.0,-8.5360085222419e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0001052021398209,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001107827192754,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,8.18235712358728e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.000110782966658,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0005255060386843,285.9271545410156,294.1499938964844,293.1499938964844,291.6652526855469,293.2310791015625,293.1499938964844,286.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209279764443,1.6812672143373675e-08,0.001120911212638,-0.0430405959486961,0.0,0.0,0.0,-0.0132858920842409,60.0,9.879852294921877,-0.0,-8.56669188920023e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0001052021398209,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001107827192754,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,8.18235712358728e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.000110782966658,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0005255060386843,285.9271545410156,294.1499938964844,293.1499938964844,291.6652526855469,293.2310791015625,293.1499938964844,286.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209279764443,1.6812672143373675e-08,0.001120911212638,-0.0430405959486961,0.0,0.0,0.0,-0.0132858920842409,60.0,9.879852294921877,-0.0,-8.56669188920023e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001053442611009,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001109323784476,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,8.19341148599051e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001109326185542,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0005262159393168,285.9315795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2294921875,293.1499938964844,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224398622289,1.6960415294420272e-08,0.0011224228655919,-0.0434264354407787,0.0,0.0,0.0,-0.0133603932335972,60.0,9.871187210083008,-0.0,-8.58985060858686e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001053442611009,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001109323784476,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,8.19341148599051e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0001109326185542,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0005262159393168,285.9315795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2294921875,293.1499938964844,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224398622289,1.6960415294420272e-08,0.0011224228655919,-0.0434264354407787,0.0,0.0,0.0,-0.0133603932335972,60.0,9.871187210083008,-0.0,-8.58985060858686e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001054644308169,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001110589364543,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,8.202758908737451e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001110591692849,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0005268162349238,285.9360656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2279357910156,293.1499938964844,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237234575673,1.708535002364897e-08,0.001123706344515,-0.0437526926398277,0.0,0.0,0.0,-0.0134234195575118,60.0,9.86391544342041,-0.0,-8.609457324837423e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001054644308169,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001110589364543,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,8.202758908737451e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001110591692849,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0005268162349238,285.9360656738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2279357910156,293.1499938964844,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237234575673,1.708535002364897e-08,0.001123706344515,-0.0437526926398277,0.0,0.0,0.0,-0.0134234195575118,60.0,9.86391544342041,-0.0,-8.609457324837423e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001055618195096,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001111614910769,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,8.210333908209577e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001111617239075,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0005273027345538,285.94061279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2264404296875,293.1499938964844,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247608345001,1.718658637628323e-08,0.0011247436050325,-0.0440170541405677,0.0,0.0,0.0,-0.0134744755923748,60.0,9.856708526611328,-0.0,-8.625362113434677e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001055618195096,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001111614910769,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,8.210333908209577e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.0001111617239075,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0005273027345538,285.94061279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2264404296875,293.1499938964844,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247608345001,1.718658637628323e-08,0.0011247436050325,-0.0440170541405677,0.0,0.0,0.0,-0.0134744755923748,60.0,9.856708526611328,-0.0,-8.625362113434677e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0001056123946909,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001112147438107,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,8.214267290895805e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001112149766413,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0005275553558021,285.94287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,293.1499938964844,286.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252978583797,1.723915765694528e-08,0.0011252806289121,-0.0441543310880661,0.0,0.0,0.0,-0.0135009810328483,60.0,9.85344123840332,-0.0,-8.633627146537037e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.000105650491605,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001112548634409,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,8.217230788432062e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001112550962716,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0005277456366457,285.9451599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257013538852,1.727875797996603e-08,0.0011256841244176,-0.0442577414214611,0.0,0.0,0.0,-0.0135209411382675,60.0,9.849616050720217,-0.0,-8.63985576415871e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001057141125784,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001113218677346,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,8.222179167205468e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001113220932893,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0005280634504742,285.94976806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263821506872,1.734489352145374e-08,0.0011263648048043,-0.0444304309785366,0.0,0.0,0.0,-0.0135543113574385,60.0,9.84123992919922,-0.0,-8.650262373066654e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001057141125784,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001113218677346,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,8.222179167205468e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001113220932893,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0005280634504742,285.94976806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263821506872,1.734489352145374e-08,0.0011263648048043,-0.0444304309785366,0.0,0.0,0.0,-0.0135543113574385,60.0,9.84123992919922,-0.0,-8.650262373066654e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001057489571394,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001113585603889,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,8.224889461416751e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001113587859435,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0005282374913804,285.9544677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267502559348,1.7381101002911237e-08,0.0011267329100519,-0.0445249751210212,0.0,0.0,0.0,-0.0135725568979978,60.0,9.83098316192627,-0.0,-8.655963057435656e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001057489571394,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001113585603889,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,8.224889461416751e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001113587859435,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0005282374913804,285.9544677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267502559348,1.7381101002911237e-08,0.0011267329100519,-0.0445249751210212,0.0,0.0,0.0,-0.0135725568979978,60.0,9.83098316192627,-0.0,-8.655963057435656e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001057683984981,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001113790349336,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,8.22640213300474e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001113792532123,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0005283346399664,285.9591979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269578244537,1.7401299956532057e-08,0.0011269404785707,-0.0445777177810668,0.0,0.0,0.0,-0.0135827474296092,60.0,9.819759368896484,-0.0,-8.659143446720918e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
