time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001057683984981,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001113790349336,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,8.22640213300474e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001113792532123,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0005283346399664,285.9591979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269578244537,1.7401299956532057e-08,0.0011269404785707,-0.0445777177810668,0.0,0.0,0.0,-0.0135827474296092,60.0,9.819759368896484,-0.0,-8.659143446720918e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.000105758808786,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001113689359044,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,8.225657074945047e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001113691541831,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005282867350615,285.9639587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268557282164,1.7391313278380952e-08,0.0011268383823335,-0.0445516407489776,0.0,0.0,0.0,-0.0135777117684483,60.0,9.806578636169434,-0.0,-8.657571015646681e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.000105758808786,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001113689359044,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,8.225657074945047e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001113691541831,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0005282867350615,285.9639587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268557282164,1.7391313278380952e-08,0.0011268383823335,-0.0445516407489776,0.0,0.0,0.0,-0.0135777117684483,60.0,9.806578636169434,-0.0,-8.657571015646681e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,0.0001057445260812,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001113538965,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,8.224546036217362e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001113541147788,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0005282153724692,285.96636962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267031077295,1.7376457606133044e-08,0.0011266857618466,-0.0445128493010997,0.0,0.0,0.0,-0.0135702174156904,60.0,9.799234390258787,-0.0,-8.65523190896056e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0001057237750501,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001113320540753,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,8.222932228818536e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.000111332265078,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0005281117628328,285.9687805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.21783447265625,293.1499938964844,286.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264820350334,1.735487487053433e-08,0.0011264646891504,-0.0444564968347549,0.0,0.0,0.0,-0.0135593330487608,60.0,9.79140853881836,-0.0,-8.651834093598154e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001056627661455,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001112678073695,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,8.218188304454088e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001112680256483,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0005278070457279,285.9736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21649169921875,293.1499938964844,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258323211222,1.729143228601515e-08,0.0011258150916546,-0.0442908369004726,0.0,0.0,0.0,-0.0135273393243551,60.0,9.774313926696776,-0.0,-8.641849547075253e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001056627661455,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0001112678073695,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,8.218188304454088e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001112680256483,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0005278070457279,285.9736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21649169921875,293.1499938964844,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258323211222,1.729143228601515e-08,0.0011258150916546,-0.0442908369004726,0.0,0.0,0.0,-0.0135273393243551,60.0,9.774313926696776,-0.0,-8.641849547075253e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001055765460478,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0001111770179704,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,8.211482054321095e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001111772289732,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0005273763090372,285.9785461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2151794433594,293.1499938964844,286.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249135714024,1.7201774227260103e-08,0.0011248964583501,-0.0440567173063755,0.0,0.0,0.0,-0.0134821208193898,60.0,9.75525951385498,-0.0,-8.62774953702683e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001055765460478,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0001111770179704,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,8.211482054321095e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001111772289732,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0005273763090372,285.9785461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2151794433594,293.1499938964844,286.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249135714024,1.7201774227260103e-08,0.0011248964583501,-0.0440567173063755,0.0,0.0,0.0,-0.0134821208193898,60.0,9.75525951385498,-0.0,-8.62774953702683e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001054651802405,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001110597440856,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,8.202820754377171e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0001110599478124,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0005268200184218,285.9834899902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2138977050781,293.1499938964844,286.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237268336117,1.7085968195829082e-08,0.0011237097205594,-0.0437543094158172,0.0,0.0,0.0,-0.0134237166494131,60.0,9.73421573638916,-0.0,-8.609555379734959e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001054651802405,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001110597440856,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,8.202820754377171e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0001110599478124,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0005268200184218,285.9834899902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2138977050781,293.1499938964844,286.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237268336117,1.7085968195829082e-08,0.0011237097205594,-0.0437543094158172,0.0,0.0,0.0,-0.0134237166494131,60.0,9.73421573638916,-0.0,-8.609555379734959e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0001053323576343,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001109198783524,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,8.192490349756554e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0001109200820792,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0005261565675027,285.9884948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,293.1499938964844,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223114561289,1.6947858227922552e-08,0.0011222945759072,-0.0433936417102813,0.0,0.0,0.0,-0.013354062102735,60.0,9.711392402648926,-0.0,-8.58788098412333e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0001053323576343,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0001109198783524,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,8.192490349756554e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0001109200820792,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,0.0005261565675027,285.9884948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,293.1499938964844,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223114561289,1.6947858227922552e-08,0.0011222945759072,-0.0433936417102813,0.0,0.0,0.0,-0.013354062102735,60.0,9.711392402648926,-0.0,-8.58788098412333e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001052617226378,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,0.0001108455035137,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,8.186997001757845e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0001108456999645,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0005258037126623,285.9909973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2120056152344,293.1499938964844,286.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215588310733,1.6874412978040713e-08,0.0011215419508516,-0.0432018376886844,0.0,0.0,0.0,-0.0133170206099748,60.0,9.699466705322266,-0.0,-8.576365928547602e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0001051898289006,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0001107697971747,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,8.181405428331345e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001107699936255,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0005254446296021,285.9935302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207927018404,1.6799660329525068e-08,0.0011207758216187,-0.0430066138505935,0.0,0.0,0.0,-0.0132793197408318,60.0,9.687322616577148,-0.0,-8.56465405263407e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001050359933287,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0001106077979784,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,8.169440843630582e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001106079944293,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005246761720627,285.99859619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191534576937,1.6639701172493915e-08,0.0011191368103027,-0.0425888486206531,0.0,0.0,0.0,-0.0131986467167735,60.0,9.662224769592283,-0.0,-8.539618789882297e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001050359933287,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0001106077979784,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,8.169440843630582e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001106079944293,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005246761720627,285.99859619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191534576937,1.6639701172493915e-08,0.0011191368103027,-0.0425888486206531,0.0,0.0,0.0,-0.0131986467167735,60.0,9.662224769592283,-0.0,-8.539618789882297e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001048720587277,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.000110435175884,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,8.156691183103248e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001104353650589,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.000523857306689,286.0036926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174069950357,1.6469247299255585e-08,0.0011173905804753,-0.0421436540782451,0.0,0.0,0.0,-0.0131126828491687,60.0,9.636374473571776,-0.0,-8.512981253261388e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001048720587277,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.000110435175884,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,8.156691183103248e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001104353650589,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.000523857306689,286.0036926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174069950357,1.6469247299255585e-08,0.0011173905804753,-0.0421436540782451,0.0,0.0,0.0,-0.0131126828491687,60.0,9.636374473571776,-0.0,-8.512981253261388e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001046849356498,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001102381283999,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,8.142137085087597e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001102383175748,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.00052292260807,286.0088195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154128005728,1.6274681158279236e-08,0.0011153965024277,-0.0416354499757289,0.0,0.0,0.0,-0.0130145540460944,60.0,9.60897731781006,-0.0,-8.482626867589715e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0001046849356498,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0001102381283999,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,8.142137085087597e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0001102383175748,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.00052292260807,286.0088195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2078552246094,293.1499938964844,286.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154128005728,1.6274681158279236e-08,0.0011153965024277,-0.0416354499757289,0.0,0.0,0.0,-0.0130145540460944,60.0,9.60897731781006,-0.0,-8.482626867589715e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001044819073285,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001100243243854,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,8.126346074277535e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001100245135603,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0005219083977863,286.0140075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132496874779,1.606357891148491e-08,0.0011132336221635,-0.0410840138792991,0.0,0.0,0.0,-0.0129080889746546,60.0,9.58035373687744,-0.0,-8.449753607919774e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001044819073285,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0001100243243854,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,8.126346074277535e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001100245135603,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0005219083977863,286.0140075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132496874779,1.606357891148491e-08,0.0011132336221635,-0.0410840138792991,0.0,0.0,0.0,-0.0129080889746546,60.0,9.58035373687744,-0.0,-8.449753607919774e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001043723241309,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0001099089349736,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,8.117823745124042e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001099091168725,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.000521361012943,286.0166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112081692554,1.594963805473526e-08,0.0011120657436549,-0.0407863669097423,0.0,0.0,0.0,-0.0128506226465106,60.0,9.565428733825684,-0.0,-8.432037645889069e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.000104259364889,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001097899803426,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,8.109038026304916e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001097901622415,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0005207967478781,286.0191955566406,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108779581263,1.5832188893227794e-08,0.0011108621256425,-0.0404795445501804,0.0,0.0,0.0,-0.0127913877367973,60.0,9.550182342529297,-0.0,-8.413794461148427e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001040259958244,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001095442421501,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,8.090887422440574e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.000109544424049,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0005196310812607,286.0244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083916760981,1.5589549207106757e-08,0.0011083760764449,-0.0398456379771232,0.0,0.0,0.0,-0.0126690166071057,60.0,9.518928527832031,-0.0,-8.376169802204458e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.0001040259958244,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001095442421501,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,8.090887422440574e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.000109544424049,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0005196310812607,286.0244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083916760981,1.5589549207106757e-08,0.0011083760764449,-0.0398456379771232,0.0,0.0,0.0,-0.0126690166071057,60.0,9.518928527832031,-0.0,-8.376169802204458e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001037868714774,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.000109292428533,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,8.072289347182959e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.000109292610432,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0005184366018511,286.0296630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058435775339,1.534092319843694e-08,0.0011058282107114,-0.0391960404813289,0.0,0.0,0.0,-0.012543624266982,60.0,9.486955642700195,-0.0,-8.337703150118615e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.0001037868714774,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.000109292428533,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,8.072289347182959e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,0.000109292610432,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0005184366018511,286.0296630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058435775339,1.534092319843694e-08,0.0011058282107114,-0.0391960404813289,0.0,0.0,0.0,-0.012543624266982,60.0,9.486955642700195,-0.0,-8.337703150118615e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001035483292071,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001090412333724,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,8.053736382862553e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001090414152713,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0005172450328245,286.0349426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033016489818,1.5092901151092526e-08,0.00110328651499,-0.0385479778051376,0.0,0.0,0.0,-0.0124185364693403,60.0,9.454672813415527,-0.0,-8.29941910751586e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001035483292071,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001090412333724,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,8.053736382862553e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001090414152713,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0005172450328245,286.0349426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033016489818,1.5092901151092526e-08,0.00110328651499,-0.0385479778051376,0.0,0.0,0.0,-0.0124185364693403,60.0,9.454672813415527,-0.0,-8.29941910751586e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001033197258948,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001088005083147,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,8.035956125240773e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001088006756617,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0005161031149327,286.0402526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.201416015625,293.1499938964844,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008657747879,1.4855212171482892e-08,0.0011008508736267,-0.0379268676042556,0.0,0.0,0.0,-0.0122986612841486,60.0,9.422707557678224,-0.0,-8.262811945769499e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001033197258948,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0001088005083147,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,8.035956125240773e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001088006756617,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0005161031149327,286.0402526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.201416015625,293.1499938964844,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008657747879,1.4855212171482892e-08,0.0011008508736267,-0.0379268676042556,0.0,0.0,0.0,-0.0122986612841486,60.0,9.422707557678224,-0.0,-8.262811945769499e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206298828125,0.0,0.0,0.0001032100990414,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0001086850679712,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,8.027430158108473e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0001086852425942,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0005155554972589,286.0429077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.200927734375,293.1499938964844,286.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996980126947,1.4741234899418032e-08,0.0010996833443641,-0.0376290157437324,0.0,0.0,0.0,-0.0122411800548434,60.0,9.406976699829102,-0.0,-8.245287119734712e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001031052233884,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001085746262106,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,8.019273082027212e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001085747935576,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0005150316283106,286.0455627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985804256051,1.4632185241225672e-08,0.0010985657572746,-0.0373440347611904,0.0,0.0,0.0,-0.012186181731522,60.0,9.391517639160156,-0.0,-8.228536785281906e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0001029108534567,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001083699462469,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,8.004155824892223e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001083701208699,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0005140607245266,286.0509033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.199462890625,293.1499938964844,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965089313685,1.4430097117212881e-08,0.0010964944958686,-0.0368158854544162,0.0,0.0,0.0,-0.0120842587202787,60.0,9.36159610748291,-0.0,-8.197540779519842e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.0001029108534567,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0001083699462469,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,8.004155824892223e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001083701208699,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0005140607245266,286.0509033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.199462890625,293.1499938964844,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965089313685,1.4430097117212881e-08,0.0010964944958686,-0.0368158854544162,0.0,0.0,0.0,-0.0120842587202787,60.0,9.36159610748291,-0.0,-8.197540779519842e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0001027386097121,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001081885711755,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.990759331732988e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001081887385225,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0005132003570906,286.0563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946734109893,1.4251009261556646e-08,0.00109465920832,-0.036347821354866,0.0,0.0,0.0,-0.0119939371943473,60.0,9.333196640014648,-0.0,-8.170121645889594e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0001027386097121,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001081885711755,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.990759331732988e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001081887385225,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0005132003570906,286.0563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946734109893,1.4251009261556646e-08,0.00109465920832,-0.036347821354866,0.0,0.0,0.0,-0.0119939371943473,60.0,9.333196640014648,-0.0,-8.170121645889594e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
