time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001025937526719,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001080360234482,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,7.979492511367425e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001080361907952,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0005124767194502,286.0616760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931298602372,1.410039018878706e-08,0.0010931157739832,-0.0359541438519954,0.0,0.0,0.0,-0.0119179738685488,60.0,9.306724548339844,-0.0,-8.147096508537288e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,0.0001025937526719,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001080360234482,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,7.979492511367425e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001080361907952,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0005124767194502,286.0616760253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931298602372,1.410039018878706e-08,0.0010931157739832,-0.0359541438519954,0.0,0.0,0.0,-0.0119179738685488,60.0,9.306724548339844,-0.0,-8.147096508537288e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001024779194267,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001079140492947,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.970484148245305e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001079142093658,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0005118981353007,286.0671081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918953921645,1.3979951418718885e-08,0.0010918814223259,-0.0356393419206142,0.0,0.0,0.0,-0.0118572311475873,60.0,9.28238296508789,-0.0,-8.128708373078555e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001024779194267,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001079140492947,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.970484148245305e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001079142093658,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0005118981353007,286.0671081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918953921645,1.3979951418718885e-08,0.0010918814223259,-0.0356393419206142,0.0,0.0,0.0,-0.0118572311475873,60.0,9.28238296508789,-0.0,-8.128708373078555e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001024326338665,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0001078663626685,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,7.966961857164279e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001078665227396,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0005116719403304,286.06982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914133163169,1.3932867304333742e-08,0.0010913994628936,-0.0355162695050239,0.0,0.0,0.0,-0.0118334870785474,60.0,9.27116584777832,-0.0,-8.121525496562756e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001023950535454,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,0.000107826796011,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,7.964039104990661e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001078269488061,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0005114842206239,286.07257080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910129640251,1.3893791894759032e-08,0.0010909991106018,-0.0354141294956207,0.0,0.0,0.0,-0.0118137802928686,60.0,9.26055145263672,-0.0,-8.11556688518067e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001023432487272,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001077722481568,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.960010407259688e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0001077724009519,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0005112254293635,286.0780334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904601076617,1.3839925649961062e-08,0.0010904463706538,-0.0352733246982097,0.0,0.0,0.0,-0.0117866098880767,60.0,9.241048812866213,-0.0,-8.107355853326227e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001023432487272,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001077722481568,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,7.960010407259688e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0001077724009519,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0005112254293635,286.0780334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904601076617,1.3839925649961062e-08,0.0010904463706538,-0.0352733246982097,0.0,0.0,0.0,-0.0117866098880767,60.0,9.241048812866213,-0.0,-8.107355853326227e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001023263175738,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001077544147847,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.95869345893152e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0001077545675798,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0005111408536322,286.08355712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902796639129,1.3822307742827888e-08,0.0010902658104896,-0.0352272726595401,0.0,0.0,0.0,-0.0117777241393923,60.0,9.22427463531494,-0.0,-8.104671422870524e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0001023263175738,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001077544147847,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,7.95869345893152e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.0001077545675798,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0005111408536322,286.08355712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902796639129,1.3822307742827888e-08,0.0010902658104896,-0.0352272726595401,0.0,0.0,0.0,-0.0117777241393923,60.0,9.22427463531494,-0.0,-8.104671422870524e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0001023399381665,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001077687629731,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,7.959753565955907e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0001077689157682,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0005112088983878,286.089111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904246009886,1.3836463530481069e-08,0.0010904107475653,-0.0352642759680748,0.0,0.0,0.0,-0.0117848636582493,60.0,9.210060119628906,-0.0,-8.106828630616293e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0001023399381665,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001077687629731,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580444335937,0.0,0.0,7.959753565955907e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0001077689157682,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0005112088983878,286.089111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904246009886,1.3836463530481069e-08,0.0010904107475653,-0.0352642759680748,0.0,0.0,0.0,-0.0117848636582493,60.0,9.210060119628906,-0.0,-8.106828630616293e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0001023787845042,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001078096684068,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,7.962775271153077e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001078098212019,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0005114029627293,286.0946655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908383410423,1.3876840121440637e-08,0.0010908244876191,-0.0353698208928108,0.0,0.0,0.0,-0.0118052270263433,60.0,9.198123931884766,-0.0,-8.11298264125071e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0001023787845042,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,0.0001078096684068,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,7.962775271153077e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001078098212019,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0005114029627293,286.0946655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908383410423,1.3876840121440637e-08,0.0010908244876191,-0.0353698208928108,0.0,0.0,0.0,-0.0118052270263433,60.0,9.198123931884766,-0.0,-8.11298264125071e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.000102407313534,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001078397108358,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,7.964993710629642e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001078398563549,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0005115454550832,286.09747314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911425342783,1.3906493734339165e-08,0.001091128680855,-0.0354473292827606,0.0,0.0,0.0,-0.011820183135569,60.0,9.192998886108398,-0.0,-8.117503114135617e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001024405210046,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,0.000107874686364,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.967577403178439e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001078748318832,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0005117113469168,286.10028076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091496553272,1.3941019005869748e-08,0.0010914825834333,-0.0355375744402408,0.0,0.0,0.0,-0.0118375960737466,60.0,9.188321113586426,-0.0,-8.122768946350335e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,0.0001025198434945,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001079582143574,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,7.973746687639505e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001079583598766,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0005121075664646,286.1058959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923410300165,1.4023475713997868e-08,0.0010923269437626,-0.0357531085610389,0.0,0.0,0.0,-0.0118791796267032,60.0,9.180097579956056,-0.0,-8.135351237115175e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,0.0001025198434945,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001079582143574,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,7.973746687639505e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001079583598766,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0005121075664646,286.1058959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1907653808594,293.1499938964844,286.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923410300165,1.4023475713997868e-08,0.0010923269437626,-0.0357531085610389,0.0,0.0,0.0,-0.0118791796267032,60.0,9.180097579956056,-0.0,-8.135351237115175e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001026180689223,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001080616493709,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.981386443134397e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.00010806179489,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0005125982570461,286.111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933876037597,1.4125587810553952e-08,0.0010933734010905,-0.0360200069844722,0.0,0.0,0.0,-0.0119306789711117,60.0,9.173582077026367,-0.0,-8.150946229079636e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0001026180689223,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0001080616493709,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.981386443134397e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.00010806179489,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,0.0005125982570461,286.111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933876037597,1.4125587810553952e-08,0.0010933734010905,-0.0360200069844722,0.0,0.0,0.0,-0.0119306789711117,60.0,9.173582077026367,-0.0,-8.150946229079636e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001027301477733,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001081796799553,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.990104495547712e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001081798181985,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0005131580983288,286.1172790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945815593004,1.4242107937434412e-08,0.0010945673566311,-0.0363245569169521,0.0,0.0,0.0,-0.0119894444942474,60.0,9.16843032836914,-0.0,-8.168760246007879e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001027301477733,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001081796799553,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,7.990104495547712e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001081798181985,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0005131580983288,286.1172790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945815593004,1.4242107937434412e-08,0.0010945673566311,-0.0363245569169521,0.0,0.0,0.0,-0.0119894444942474,60.0,9.16843032836914,-0.0,-8.168760246007879e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001028563419822,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0001083125607692,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,7.999919034773484e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0001083127062884,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0005137884290888,286.1230163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959260398522,1.43732954427378e-08,0.0010959117207676,-0.0366674326360225,0.0,0.0,0.0,-0.0120556075125932,60.0,9.164581298828123,-0.0,-8.188839473177725e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.0001028563419822,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0001083125607692,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,7.999919034773484e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0001083127062884,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0005137884290888,286.1230163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959260398522,1.43732954427378e-08,0.0010959117207676,-0.0366674326360225,0.0,0.0,0.0,-0.0120556075125932,60.0,9.164581298828123,-0.0,-8.188839473177725e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001029240593197,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0001083838724298,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,8.005186100490391e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.000108384010673,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0005141267320141,286.1258850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966478148475,1.4443696016996913e-08,0.0010966333793476,-0.0368514247238636,0.0,0.0,0.0,-0.0120911141857504,60.0,9.16312313079834,-0.0,-8.199624801363825e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.0001029943086905,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001084578543668,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,8.010650344658643e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.00010845799261,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0005144776660017,286.1287841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973963653668,1.451673181662727e-08,0.0010973818134516,-0.0370423048734664,0.0,0.0,0.0,-0.0121279489248991,60.0,9.161917686462402,-0.0,-8.210821533793934e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001031415667966,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001086129268514,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,8.02210415713489e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001086130650946,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0005152132362127,286.13458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989649454131,1.4669824466295722e-08,0.0010989501606673,-0.0374424010515213,0.0,0.0,0.0,-0.0122051583603024,60.0,9.160127639770508,-0.0,-8.234316339894576e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001031415667966,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001086129268514,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,8.02210415713489e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001086130650946,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0005152132362127,286.13458251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989649454131,1.4669824466295722e-08,0.0010989501606673,-0.0374424010515213,0.0,0.0,0.0,-0.0122051583603024,60.0,9.160127639770508,-0.0,-8.234316339894576e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001032990112435,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0001087787240976,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,8.034350321395323e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001087788623408,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0005159997381269,286.1404113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006423737853,1.4833506867262258e-08,0.0011006275890395,-0.0378701500594615,0.0,0.0,0.0,-0.0122877098619937,60.0,9.15928554534912,-0.0,-8.259473105454165e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.0001032990112435,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0001087787240976,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,8.034350321395323e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001087788623408,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0005159997381269,286.1404113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006423737853,1.4833506867262258e-08,0.0011006275890395,-0.0378701500594615,0.0,0.0,0.0,-0.0122877098619937,60.0,9.15928554534912,-0.0,-8.259473105454165e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0001034639863064,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001089524521376,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,8.047182200243697e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0001089525903807,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0005168237839825,286.14630126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024001287296,1.500502122553371e-08,0.0011023851111531,-0.0383183434605598,0.0,0.0,0.0,-0.0123742101714015,60.0,9.159228324890137,-0.0,-8.285875452429536e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0001034639863064,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001089524521376,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,8.047182200243697e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.0001089525903807,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,0.0005168237839825,286.14630126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024001287296,1.500502122553371e-08,0.0011023851111531,-0.0383183434605598,0.0,0.0,0.0,-0.0123742101714015,60.0,9.159228324890137,-0.0,-8.285875452429536e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001036363755702,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001091339800041,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,8.060589607339352e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001091341182473,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,0.000517684908118,286.1521911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.18487548828125,293.1499938964844,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042366968467,1.5184236090703962e-08,0.0011042215628549,-0.0387866385281086,0.0,0.0,0.0,-0.0124645959585905,60.0,9.15988826751709,-0.0,-8.313507748880512e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001036363755702,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001091339800041,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,8.060589607339352e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001091341182473,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,0.000517684908118,286.1521911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.18487548828125,293.1499938964844,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042366968467,1.5184236090703962e-08,0.0011042215628549,-0.0387866385281086,0.0,0.0,0.0,-0.0124645959585905,60.0,9.15988826751709,-0.0,-8.313507748880512e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001037251349771,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.0001092274615075,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,8.067493763519451e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0001092275924747,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0005181282758712,286.1551513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1845397949219,293.1499938964844,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051825713366,1.5276519604867644e-08,0.0011051673209294,-0.0390277691185474,0.0,0.0,0.0,-0.0125111388042569,60.0,9.160486221313477,-0.0,-8.327754130732502e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001038152040564,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.000109322303615,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,8.074499055510387e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001093224345822,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0005185782210901,286.1581420898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1842041015625,293.1499938964844,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061422992497,1.5370158479299792e-08,0.0011061269324272,-0.0392724312841892,0.0,0.0,0.0,-0.0125583643093705,60.0,9.161225318908691,-0.0,-8.342222201918048e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001039985581883,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001095153857022,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,8.088759932434186e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001095155093935,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0005194940604269,286.1640930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080955155193,1.556077577902215e-08,0.0011080799158662,-0.0397704653441906,0.0,0.0,0.0,-0.0126544991508126,60.0,9.163025856018066,-0.0,-8.371713988708508e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001039985581883,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0001095153857022,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,8.088759932434186e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001095155093935,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0005194940604269,286.1640930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080955155193,1.556077577902215e-08,0.0011080799158662,-0.0397704653441906,0.0,0.0,0.0,-0.0126544991508126,60.0,9.163025856018066,-0.0,-8.371713988708508e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001041867581079,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,0.0001097135755117,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,8.103398431558162e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001097136992029,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.000520434230566,286.17010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101007694378,1.5756441484882092e-08,0.0011100850533694,-0.0402816571295261,0.0,0.0,0.0,-0.0127531811594963,60.0,9.165290832519531,-0.0,-8.402039952670749e-08,0.0,281.5748291015625,283.8510437011719,296.9285888671875,298.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.896172391642959e-21,4.44808619582148e-21,4.448085791924696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
